time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7907505631446838,0.3317038714885711,0.3014744222164154,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9102451801300048,0.5113467574119568,0.485745906829834,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8679245114326477,0.4443778693675995,0.3123686015605926,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8524748682975769,0.4201255142688751,0.4004806578159332,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6815716624259949,0.2102210521697998,0.963007926940918,285.01300048828125,284.95001220703125,301.96051025390625,297.420166015625,299.1761474609375,297.2674865722656,285.0110778808594,1.0,0.5738600492477417,0.5657570958137512,0.5657570958137512,1.0,1.0,-2.9573349952697754,1.1982223987579346,1.7591125965118408,0.5271798968315125,0.9809455275535583,0.9809455275535583,0.0,167.52920532226562,211.0,73054.5546875,0.0,2315.977294921875,1.0,278.5432434082031,283.17193603515625,300.4148254394531,305.1278991699219,293.1499938964844,293.1499938964844,278.25,33019.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298788666725159,1.0,0.0,0.0,3.774479150772095,3.774503946304321,9.50620858475304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.1796875,0.0,1653.0543212890625,1895.4371337890625,0.0,2747.31787109375,0.9309365153312684,1.0,0.0,3.0,1.0,0.0
17759940,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7716653347015381,0.3314308524131775,0.3021369874477386,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8887346982955933,0.5130541324615479,0.488288551568985,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8487610816955566,0.4459937810897827,0.3141924142837524,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8335684537887573,0.4204964637756347,0.4017548561096191,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.665237307548523,0.2104114592075348,0.9678308367729188,284.9058837890625,284.95001220703125,302.0196533203125,297.401123046875,299.1915283203125,297.2602844238281,284.90802001953125,1.0,0.5862792730331421,0.563392698764801,0.563392698764801,1.0,1.0,-2.970716714859009,1.2009408473968506,1.7697758674621582,0.527183473110199,0.8870200514793396,0.8870200514793396,0.0,185.6741485595703,199.0,73823.59375,0.0,2431.870361328125,1.0,278.2567749023437,283.04522705078125,300.42218017578125,305.26434326171875,293.1499938964844,293.1499938964844,278.54998779296875,38084.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373391032218933,1.0,0.0,0.0,3.683716535568237,3.6837410926818848,9.054525094143172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.6923828125,0.0,1586.744873046875,1895.4371337890625,0.0,2816.864990234375,0.9147146344184875,1.0,0.0,3.0,1.0,0.0
17760000,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7716653347015381,0.3314308524131775,0.3021369874477386,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8887346982955933,0.5130541324615479,0.488288551568985,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8487610816955566,0.4459937810897827,0.3141924142837524,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8335684537887573,0.4204964637756347,0.4017548561096191,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.665237307548523,0.2104114592075348,0.9678308367729188,284.9058837890625,284.95001220703125,302.0196533203125,297.401123046875,299.1915283203125,297.2602844238281,284.90802001953125,1.0,0.5862792730331421,0.563392698764801,0.563392698764801,1.0,1.0,-2.970716714859009,1.2009408473968506,1.7697758674621582,0.527183473110199,0.8870200514793396,0.8870200514793396,0.0,185.6741485595703,199.0,73823.59375,0.0,2431.870361328125,1.0,278.2567749023437,283.04522705078125,300.42218017578125,305.26434326171875,293.1499938964844,293.1499938964844,278.54998779296875,38084.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373391032218933,1.0,0.0,0.0,3.683716535568237,3.6837410926818848,9.054525094143172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.6923828125,0.0,1586.744873046875,1895.4371337890625,0.0,2816.864990234375,0.9147146344184875,1.0,0.0,3.0,1.0,0.0
17760060,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7674888968467712,0.3320967853069305,0.3026544451713562,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8848007321357727,0.5157062411308289,0.4906927943229675,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8454119563102722,0.4486013948917389,0.3159301578998565,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8295937776565552,0.4216196835041046,0.402764618396759,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.661774754524231,0.210953950881958,0.9705255031585692,285.0108337402344,284.95001220703125,302.0790100097656,297.3797607421875,299.2129821777344,297.2627868652344,285.0088195800781,1.0,0.5897894501686096,0.5612786412239075,0.5612786412239075,1.0,1.0,-2.9807703495025635,1.2024730443954468,1.7782974243164062,0.5266134142875671,0.9864916801452636,0.9864916801452636,0.0,190.7392120361328,187.0,73354.28125,0.0,2476.05908203125,1.0,278.5434875488281,283.1547546386719,300.3728942871094,305.10906982421875,293.1499938964844,293.1499938964844,278.25,33259.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329014182090759,1.0,0.0,0.0,3.804301023483277,3.804326057434082,9.657018154030084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.4404296875,0.0,1690.3388671875,1895.4371337890625,0.0,2775.47119140625,0.9378326535224916,1.0,0.0,3.0,1.0,0.0
17760120,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7674888968467712,0.3320967853069305,0.3026544451713562,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8848007321357727,0.5157062411308289,0.4906927943229675,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8454119563102722,0.4486013948917389,0.3159301578998565,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8295937776565552,0.4216196835041046,0.402764618396759,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.661774754524231,0.210953950881958,0.9705255031585692,285.0108337402344,284.95001220703125,302.0790100097656,297.3797607421875,299.2129821777344,297.2627868652344,285.0088195800781,1.0,0.5897894501686096,0.5612786412239075,0.5612786412239075,1.0,1.0,-2.9807703495025635,1.2024730443954468,1.7782974243164062,0.5266134142875671,0.9864916801452636,0.9864916801452636,0.0,190.7392120361328,187.0,73354.28125,0.0,2476.05908203125,1.0,278.5434875488281,283.1547546386719,300.3728942871094,305.10906982421875,293.1499938964844,293.1499938964844,278.25,33259.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329014182090759,1.0,0.0,0.0,3.804301023483277,3.804326057434082,9.657018154030084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.4404296875,0.0,1690.3388671875,1895.4371337890625,0.0,2775.47119140625,0.9378326535224916,1.0,0.0,3.0,1.0,0.0
17760180,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7699160575866699,0.3319199383258819,0.3026220202445984,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8888083696365356,0.5174806118011475,0.492500901222229,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8491254448890686,0.4503616392612457,0.3172497153282165,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8323739767074585,0.4220308661460876,0.4032620191574096,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6641958951950073,0.2111693918704986,0.9715448021888732,284.89990234375,284.95001220703125,302.13848876953125,297.3564147949219,299.2292175292969,297.2572631835937,284.90203857421875,1.0,0.5889053344726562,0.5591646432876587,0.5591646432876587,1.0,1.0,-2.986323833465576,1.2019684314727783,1.784355401992798,0.5251489281654358,0.8869804739952087,0.8869804739952087,0.0,188.462158203125,175.0,73931.3984375,0.0,2474.736572265625,1.0,278.256591796875,283.0272216796875,300.375244140625,305.2284545898437,293.1499938964844,293.1499938964844,278.54998779296875,38425.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399186134338379,1.0,0.0,0.0,3.702648639678955,3.7026736736297607,9.147834134637378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.220703125,0.0,1610.9439697265625,1895.4371337890625,0.0,2840.954833984375,0.9191476106643676,1.0,0.0,3.0,1.0,0.0
17760240,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7699160575866699,0.3319199383258819,0.3026220202445984,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8888083696365356,0.5174806118011475,0.492500901222229,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8491254448890686,0.4503616392612457,0.3172497153282165,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8323739767074585,0.4220308661460876,0.4032620191574096,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6641958951950073,0.2111693918704986,0.9715448021888732,284.89990234375,284.95001220703125,302.13848876953125,297.3564147949219,299.2292175292969,297.2572631835937,284.90203857421875,1.0,0.5889053344726562,0.5591646432876587,0.5591646432876587,1.0,1.0,-2.986323833465576,1.2019684314727783,1.784355401992798,0.5251489281654358,0.8869804739952087,0.8869804739952087,0.0,188.462158203125,175.0,73931.3984375,0.0,2474.736572265625,1.0,278.256591796875,283.0272216796875,300.375244140625,305.2284545898437,293.1499938964844,293.1499938964844,278.54998779296875,38425.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399186134338379,1.0,0.0,0.0,3.702648639678955,3.7026736736297607,9.147834134637378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.220703125,0.0,1610.9439697265625,1895.4371337890625,0.0,2840.954833984375,0.9191476106643676,1.0,0.0,3.0,1.0,0.0
17760300,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7729161977767944,0.3322671949863434,0.3025773167610168,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.892911970615387,0.5187899470329285,0.4933562278747558,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8528950810432434,0.4517005383968353,0.3178935050964355,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8355317711830139,0.4225755333900451,0.4034428894519806,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6669358611106873,0.2114506959915161,0.971696138381958,285.0233764648437,284.95001220703125,302.16827392578125,297.3441772460937,299.2398986816406,297.2587890625,285.0258178710937,1.0,0.5873980522155762,0.5581076145172119,0.5581076145172119,1.0,1.0,-2.988466262817383,1.20143461227417,1.787031650543213,0.5241643786430359,0.9729424715042114,0.9729424715042114,0.0,185.53350830078125,175.0,73157.6875,0.0,2463.781494140625,1.0,278.50341796875,283.1614990234375,300.32244873046875,305.0005798339844,293.1499938964844,293.1499938964844,278.54998779296875,34166.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354508280754089,1.0,0.0,0.0,3.7494771480560303,3.749501943588257,9.380688652527168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.66015625,0.0,1632.59375,1895.4371337890625,0.0,2799.243408203125,0.92796391248703,1.0,0.0,3.0,1.0,0.0
17760360,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.77755206823349,0.332775741815567,0.3028522133827209,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8988070487976074,0.5202648639678955,0.4945482611656189,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8583639860153198,0.4532147049903869,0.3188000917434692,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8402364253997803,0.4232823252677917,0.4039084911346435,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6710571646690369,0.2118483334779739,0.9725358486175536,285.008056640625,284.95001220703125,302.19805908203125,297.3315734863281,299.2519836425781,297.2624206542969,285.0062561035156,1.0,0.5855516791343689,0.5571183562278748,0.5571183562278748,1.0,1.0,-2.992886543273926,1.20197331905365,1.7909133434295654,0.523787796497345,0.9855769276618958,0.9855769276618958,0.0,181.51632690429688,163.0,73336.4140625,0.0,2451.448974609375,1.0,278.5434265136719,283.1418762207031,300.32232666015625,305.05841064453125,293.1499938964844,293.1499938964844,278.25,33477.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349859714508057,1.0,0.0,0.0,3.813707828521729,3.813732862472534,9.704833701107418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.2626953125,0.0,1703.3197021484375,1895.4371337890625,0.0,2794.906982421875,0.940203845500946,1.0,0.0,3.0,1.0,0.0
17760420,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7876156568527222,0.3327687084674835,0.302734225988388,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9121381044387816,0.5221592783927917,0.4962166845798492,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8704556226730347,0.4552120864391327,0.3200963139533996,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8507320880889893,0.4238213300704956,0.4042718410491943,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6802553534507751,0.2122084349393844,0.9729910492897034,284.8998107910156,284.95001220703125,302.25762939453125,297.3056640625,299.2693176269531,297.2588195800781,284.9019470214844,1.0,0.5808120369911194,0.5551398992538452,0.5551398992538452,1.0,1.0,-2.997300624847412,1.2010701894760132,1.7962305545806885,0.5222043395042419,0.8869348764419556,0.8869348764419556,0.0,172.6804962158203,151.0,73869.2421875,0.0,2414.42822265625,1.0,278.2565612792969,283.0169982910156,300.322998046875,305.1719055175781,293.1499938964844,293.1499938964844,278.54998779296875,38534.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417010307312012,1.0,0.0,0.0,3.7074167728424072,3.707441806793213,9.17140937417571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.2275390625,0.0,1617.255615234375,1895.4371337890625,0.0,2857.61181640625,0.9203083515167236,1.0,0.0,3.0,1.0,0.0
17760480,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7876156568527222,0.3327687084674835,0.302734225988388,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9121381044387816,0.5221592783927917,0.4962166845798492,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8704556226730347,0.4552120864391327,0.3200963139533996,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8507320880889893,0.4238213300704956,0.4042718410491943,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6802553534507751,0.2122084349393844,0.9729910492897034,284.8998107910156,284.95001220703125,302.25762939453125,297.3056640625,299.2693176269531,297.2588195800781,284.9019470214844,1.0,0.5808120369911194,0.5551398992538452,0.5551398992538452,1.0,1.0,-2.997300624847412,1.2010701894760132,1.7962305545806885,0.5222043395042419,0.8869348764419556,0.8869348764419556,0.0,172.6804962158203,151.0,73869.2421875,0.0,2414.42822265625,1.0,278.2565612792969,283.0169982910156,300.322998046875,305.1719055175781,293.1499938964844,293.1499938964844,278.54998779296875,38534.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417010307312012,1.0,0.0,0.0,3.7074167728424072,3.707441806793213,9.17140937417571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.2275390625,0.0,1617.255615234375,1895.4371337890625,0.0,2857.61181640625,0.9203083515167236,1.0,0.0,3.0,1.0,0.0
17760540,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.801429808139801,0.3337497413158417,0.3029507398605346,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9313395619392396,0.5250385403633118,0.498216301202774,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8868464231491089,0.4582788646221161,0.3216947019100189,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8652081489562988,0.4251738786697387,0.4048767685890198,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6926890015602112,0.2130059003829956,0.973865270614624,285.0086364746094,284.95001220703125,302.3171081542969,297.2790832519531,299.2929077148437,297.2657165527344,285.0067749023437,1.0,0.5753201842308044,0.5531614422798157,0.5531614422798157,1.0,1.0,-3.0036566257476807,1.200998067855835,1.8026585578918457,0.5208477973937988,0.9863134026527404,0.9863134026527404,0.0,162.0812225341797,139.0,73261.9921875,0.0,2371.810546875,1.0,278.5436096191406,283.13238525390625,300.2691345214844,305.0000915527344,293.1499938964844,293.1499938964844,278.25,33512.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366226553916931,1.0,0.0,0.0,3.817904949188232,3.817930221557617,9.726206826599082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.3349609375,0.0,1708.648193359375,1895.4371337890625,0.0,2810.17724609375,0.9410853385925292,1.0,0.0,3.0,1.0,0.0
17760600,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.801429808139801,0.3337497413158417,0.3029507398605346,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9313395619392396,0.5250385403633118,0.498216301202774,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8868464231491089,0.4582788646221161,0.3216947019100189,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8652081489562988,0.4251738786697387,0.4048767685890198,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6926890015602112,0.2130059003829956,0.973865270614624,285.0086364746094,284.95001220703125,302.3171081542969,297.2790832519531,299.2929077148437,297.2657165527344,285.0067749023437,1.0,0.5753201842308044,0.5531614422798157,0.5531614422798157,1.0,1.0,-3.0036566257476807,1.200998067855835,1.8026585578918457,0.5208477973937988,0.9863134026527404,0.9863134026527404,0.0,162.0812225341797,139.0,73261.9921875,0.0,2371.810546875,1.0,278.5436096191406,283.13238525390625,300.2691345214844,305.0000915527344,293.1499938964844,293.1499938964844,278.25,33512.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366226553916931,1.0,0.0,0.0,3.817904949188232,3.817930221557617,9.726206826599082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.3349609375,0.0,1708.648193359375,1895.4371337890625,0.0,2810.17724609375,0.9410853385925292,1.0,0.0,3.0,1.0,0.0
17760660,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8164829015731812,0.3338236808776855,0.3028388321399688,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9526827335357666,0.526982843875885,0.4998623132705688,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9055809378623962,0.4604460597038269,0.3230560421943664,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8821175694465637,0.4257773756980896,0.4052298963069916,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7068182229995728,0.2134484350681305,0.9743545055389404,284.9000549316406,284.95001220703125,302.3764343261719,297.2523193359375,299.310302734375,297.2628479003906,284.9021911621094,1.0,0.5693827271461487,0.5512101054191589,0.5512101054191589,1.0,1.0,-3.008157968521118,1.2000879049301147,1.8080699443817136,0.5192757248878479,0.8878591656684875,0.8878591656684875,0.0,151.23739624023438,127.0,73803.671875,0.0,2324.383544921875,1.0,278.25653076171875,283.007080078125,300.26953125,305.11328125,293.1499938964844,293.1499938964844,278.54998779296875,38530.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433221578598022,1.0,0.0,0.0,3.711808681488037,3.7118337154388414,9.193152550324156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.5849609375,0.0,1622.2838134765625,1895.4371337890625,0.0,2872.769287109375,0.9212777614593506,1.0,0.0,3.0,1.0,0.0
17760720,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8164829015731812,0.3338236808776855,0.3028388321399688,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9526827335357666,0.526982843875885,0.4998623132705688,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9055809378623962,0.4604460597038269,0.3230560421943664,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8821175694465637,0.4257773756980896,0.4052298963069916,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7068182229995728,0.2134484350681305,0.9743545055389404,284.9000549316406,284.95001220703125,302.3764343261719,297.2523193359375,299.310302734375,297.2628479003906,284.9021911621094,1.0,0.5693827271461487,0.5512101054191589,0.5512101054191589,1.0,1.0,-3.008157968521118,1.2000879049301147,1.8080699443817136,0.5192757248878479,0.8878591656684875,0.8878591656684875,0.0,151.23739624023438,127.0,73803.671875,0.0,2324.383544921875,1.0,278.25653076171875,283.007080078125,300.26953125,305.11328125,293.1499938964844,293.1499938964844,278.54998779296875,38530.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433221578598022,1.0,0.0,0.0,3.711808681488037,3.7118337154388414,9.193152550324156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.5849609375,0.0,1622.2838134765625,1895.4371337890625,0.0,2872.769287109375,0.9212777614593506,1.0,0.0,3.0,1.0,0.0
17760780,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8345829844474792,0.3348627686500549,0.3030688762664795,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9765589237213136,0.5298947095870972,0.5018507242202759,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.931692600250244,0.4636696577072143,0.3247327506542206,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9038675427436828,0.4271763265132904,0.4058367908000946,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.723359227180481,0.214301660656929,0.9752936363220216,285.0096435546875,284.95001220703125,302.4355163574219,297.225830078125,299.333984375,297.2704772949219,285.0077819824219,1.0,0.5632091164588928,0.549258828163147,0.549258828163147,1.0,1.0,-3.014691114425659,1.2000473737716677,1.8146438598632808,0.5179404616355896,0.9881439805030824,0.9881439805030824,0.0,139.53042602539062,115.0,73198.9921875,0.0,2276.028564453125,1.0,278.54364013671875,283.1233215332031,300.21563720703125,304.9413757324219,293.1499938964844,293.1499938964844,278.25,33506.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838188886642456,1.0,0.0,0.0,3.822189331054688,3.822214603424072,9.74804834186216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.861328125,0.0,1713.774658203125,1895.4371337890625,0.0,2824.798583984375,0.9420558214187622,1.0,0.0,3.0,1.0,0.0
17760840,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8345829844474792,0.3348627686500549,0.3030688762664795,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9765589237213136,0.5298947095870972,0.5018507242202759,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.931692600250244,0.4636696577072143,0.3247327506542206,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9038675427436828,0.4271763265132904,0.4058367908000946,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.723359227180481,0.214301660656929,0.9752936363220216,285.0096435546875,284.95001220703125,302.4355163574219,297.225830078125,299.333984375,297.2704772949219,285.0077819824219,1.0,0.5632091164588928,0.549258828163147,0.549258828163147,1.0,1.0,-3.014691114425659,1.2000473737716677,1.8146438598632808,0.5179404616355896,0.9881439805030824,0.9881439805030824,0.0,139.53042602539062,115.0,73198.9921875,0.0,2276.028564453125,1.0,278.54364013671875,283.1233215332031,300.21563720703125,304.9413757324219,293.1499938964844,293.1499938964844,278.25,33506.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838188886642456,1.0,0.0,0.0,3.822189331054688,3.822214603424072,9.74804834186216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.861328125,0.0,1713.774658203125,1895.4371337890625,0.0,2824.798583984375,0.9420558214187622,1.0,0.0,3.0,1.0,0.0
17760900,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8450424075126648,0.334994226694107,0.303199827671051,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9882681369781494,0.5309505462646484,0.5028629302978516,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9466962218284608,0.4648852944374084,0.3255913555622101,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9172971248626708,0.4275712668895721,0.4061807096004486,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7323073148727417,0.2145918756723404,0.9759722352027892,284.8702392578125,284.95001220703125,302.4649658203125,297.2128601074219,299.3431701660156,297.2701416015625,284.86676025390625,1.0,0.5601198673248291,0.5482831597328186,0.5482831597328186,1.0,1.0,-3.0183324813842773,1.200160264968872,1.8181723356246948,0.5174412727355957,0.8927291035652161,0.8927291035652161,0.0,133.64431762695312,115.0,74091.1484375,0.0,2252.263671875,1.0,278.2939147949219,282.9654846191406,300.2442321777344,305.1526794433594,293.1499938964844,293.1499938964844,278.25,37281.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436818718910217,1.0,0.0,0.0,3.7954840660095215,3.795509815216065,9.61230625762255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.12890625,0.0,1711.101806640625,1895.4371337890625,0.0,2876.1337890625,0.936760663986206,1.0,0.0,3.0,1.0,0.0
17760960,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.855571448802948,0.3349798917770386,0.3029777109622955,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9984742403030396,0.5318430066108704,0.5034363865852356,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9608001708984376,0.4659647941589355,0.3261707127094269,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9313657879829408,0.4278121292591095,0.4062012732028961,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7412262558937073,0.2147796154022216,0.9758553504943848,284.8994140625,284.95001220703125,302.49432373046875,297.2001037597656,299.3509521484375,297.2677307128906,284.901611328125,1.0,0.5568699240684509,0.5473141074180603,0.5473141074180603,1.0,1.0,-3.019296169281006,1.1991100311279297,1.8201860189437864,0.5163562893867493,0.888960063457489,0.888960063457489,0.0,128.0994873046875,118.0,73758.1640625,0.0,2225.465576171875,1.0,278.2566833496094,282.9963684082031,300.2172546386719,305.05718994140625,293.1499938964844,293.1499938964844,278.54998779296875,38525.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448675870895386,1.0,0.0,0.0,3.717952251434326,3.717977285385132,9.223609254149778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.3701171875,0.0,1629.335205078125,1895.4371337890625,0.0,2887.224853515625,0.9225760102272034,1.0,0.0,3.0,1.0,0.0
17761020,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.86174476146698,0.3358675241470337,0.303476333618164,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.5360214710235596,0.4965595304965973,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9692668318748474,0.4690368473529815,0.3280556499958038,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9394652247428894,0.4290544986724853,0.4070801138877868,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7465334534645081,0.2155097424983978,0.9782074093818665,284.9969482421875,284.95001220703125,302.5504455566406,297.1765441894531,299.374755859375,297.27996826171875,284.9919128417969,1.0,0.5538182854652405,0.5454534888267517,0.5454534888267517,1.0,1.0,-3.007129430770874,1.1912888288497925,1.815840482711792,0.5090402364730835,0.9761753678321838,0.9761753678321838,0.0,124.78205108642578,118.0,72762.71875,0.0,2194.635986328125,1.0,278.542236328125,283.1046142578125,300.1629638671875,304.8681945800781,293.1499938964844,293.1499938964844,278.54998779296875,33842.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393597602844238,1.0,0.0,0.0,3.814505100250244,3.814530372619629,9.70889232121408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.244140625,0.0,1707.1383056640625,1895.4371337890625,0.0,2835.73388671875,0.94057035446167,1.0,0.0,3.0,1.0,0.0
17761080,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8522391319274902,0.3358495235443115,0.303687185049057,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9966176748275756,0.5364075303077698,0.5067859888076782,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9581490159034728,0.4691111147403717,0.328283429145813,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.927166223526001,0.4290556907653808,0.4073171615600586,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7387112975120544,0.2154924869537353,0.9792277812957764,284.9927978515625,284.95001220703125,302.5527648925781,297.17559814453125,299.3739929199219,297.28045654296875,284.9852600097656,1.0,0.5526243448257446,0.5453759431838989,0.5453759431838989,1.0,1.0,-2.981780767440796,1.1792563199996948,1.802524447441101,0.5103543996810913,0.974599301815033,0.974599301815033,0.0,128.89907836914062,121.0,72511.578125,0.0,2200.037109375,1.0,278.5433349609375,283.0981750488281,300.1632995605469,304.8702392578125,293.1499938964844,293.1499938964844,278.25,33903.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393858075141907,1.0,0.0,0.0,3.816717624664306,3.8167428970336914,9.720158686832292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.8720703125,0.0,1710.28125,1895.4371337890625,0.0,2835.9775390625,0.9411070942878724,1.0,0.0,3.0,1.0,0.0
17761140,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8673291802406311,0.3359542787075043,0.303668349981308,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.5406293869018555,0.4873123168945312,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.97673761844635,0.471479594707489,0.3298372626304626,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.94678795337677,0.4296923577785492,0.4077746570110321,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7515464425086975,0.2159788757562637,0.9803171753883362,284.89947509765625,284.95001220703125,302.6107482910156,297.15283203125,299.3990783691406,297.2888488769531,284.9019470214844,1.0,0.5530907511711121,0.5434377789497375,0.5434377789497375,1.0,1.0,-3.012449026107788,1.1902178525924685,1.8222310543060305,0.5094918608665466,0.881957471370697,0.881957471370697,0.0,122.69623565673828,124.0,73259.1015625,0.0,2185.5478515625,1.0,278.2564697265625,282.9931030273437,300.16607666015625,304.9720153808594,293.1499938964844,293.1499938964844,278.54998779296875,38850.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84513920545578,1.0,0.0,0.0,3.694906711578369,3.694931745529175,9.109620009439824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.376953125,0.0,1605.2952880859375,1895.4371337890625,0.0,2889.76611328125,0.9177583456039428,1.0,0.0,3.0,1.0,0.0
17761200,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8673291802406311,0.3359542787075043,0.303668349981308,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.5406293869018555,0.4873123168945312,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.97673761844635,0.471479594707489,0.3298372626304626,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.94678795337677,0.4296923577785492,0.4077746570110321,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7515464425086975,0.2159788757562637,0.9803171753883362,284.89947509765625,284.95001220703125,302.6107482910156,297.15283203125,299.3990783691406,297.2888488769531,284.9019470214844,1.0,0.5530907511711121,0.5434377789497375,0.5434377789497375,1.0,1.0,-3.012449026107788,1.1902178525924685,1.8222310543060305,0.5094918608665466,0.881957471370697,0.881957471370697,0.0,122.69623565673828,124.0,73259.1015625,0.0,2185.5478515625,1.0,278.2564697265625,282.9931030273437,300.16607666015625,304.9720153808594,293.1499938964844,293.1499938964844,278.54998779296875,38850.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84513920545578,1.0,0.0,0.0,3.694906711578369,3.694931745529175,9.109620009439824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.376953125,0.0,1605.2952880859375,1895.4371337890625,0.0,2889.76611328125,0.9177583456039428,1.0,0.0,3.0,1.0,0.0
17761260,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8689594268798828,0.3369303047657013,0.3042908012866974,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.5455268025398254,0.4855787456035614,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9796764850616456,0.4748158156871795,0.3319419026374817,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9489375948905944,0.4310493767261505,0.4088083803653717,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7531300783157349,0.2167770862579345,0.983228862285614,285.0094299316406,284.95001220703125,302.668212890625,297.1322631835937,299.4268798828125,297.3043212890625,285.0076904296875,1.0,0.5538504123687744,0.5417444109916687,0.5417444109916687,1.0,1.0,-3.018378257751465,1.1901565790176392,1.828221559524536,0.5082404017448425,0.982490062713623,0.982490062713623,0.0,122.48573303222656,127.0,72691.046875,0.0,2194.95068359375,1.0,278.54351806640625,283.1093444824219,300.1192321777344,304.8078308105469,293.1499938964844,293.1499938964844,278.25,33517.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394070267677307,1.0,0.0,0.0,3.807077646255493,3.807102918624878,9.671119869381073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.9091796875,0.0,1695.6761474609375,1895.4371337890625,0.0,2836.17529296875,0.938647985458374,1.0,0.0,3.0,1.0,0.0
17761320,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8689594268798828,0.3369303047657013,0.3042908012866974,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.5455268025398254,0.4855787456035614,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9796764850616456,0.4748158156871795,0.3319419026374817,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9489375948905944,0.4310493767261505,0.4088083803653717,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7531300783157349,0.2167770862579345,0.983228862285614,285.0094299316406,284.95001220703125,302.668212890625,297.1322631835937,299.4268798828125,297.3043212890625,285.0076904296875,1.0,0.5538504123687744,0.5417444109916687,0.5417444109916687,1.0,1.0,-3.018378257751465,1.1901565790176392,1.828221559524536,0.5082404017448425,0.982490062713623,0.982490062713623,0.0,122.48573303222656,127.0,72691.046875,0.0,2194.95068359375,1.0,278.54351806640625,283.1093444824219,300.1192321777344,304.8078308105469,293.1499938964844,293.1499938964844,278.25,33517.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394070267677307,1.0,0.0,0.0,3.807077646255493,3.807102918624878,9.671119869381073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.9091796875,0.0,1695.6761474609375,1895.4371337890625,0.0,2836.17529296875,0.938647985458374,1.0,0.0,3.0,1.0,0.0
17761380,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8679489493370056,0.3369486927986145,0.3045673370361328,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.5490858554840088,0.4877118468284607,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.979999303817749,0.4771549105644226,0.3337688446044922,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9480654001235962,0.4316160380840301,0.4095879197120666,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7526674270629883,0.2171593904495239,0.9856704473495485,284.9055480957031,284.95001220703125,302.72509765625,297.1144714355469,299.446044921875,297.3058166503906,284.9077453613281,1.0,0.5556604266166687,0.5400511026382446,0.5400511026382446,1.0,1.0,-3.02734375,1.1913762092590332,1.8359675407409668,0.5076714158058167,0.8893026113510132,0.8893026113510132,0.0,123.40630340576172,130.0,73370.90625,0.0,2215.611572265625,1.0,278.256591796875,282.9868469238281,300.13037109375,304.9372253417969,293.1499938964844,293.1499938964844,278.54998779296875,38331.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458700180053711,1.0,0.0,0.0,3.705950736999512,3.705975770950317,9.164158427665824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.75,0.0,1614.0242919921875,1895.4371337890625,0.0,2896.604736328125,0.9198794960975648,1.0,0.0,3.0,1.0,0.0
17761440,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8679489493370056,0.3369486927986145,0.3045673370361328,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.5490858554840088,0.4877118468284607,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.979999303817749,0.4771549105644226,0.3337688446044922,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9480654001235962,0.4316160380840301,0.4095879197120666,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7526674270629883,0.2171593904495239,0.9856704473495485,284.9055480957031,284.95001220703125,302.72509765625,297.1144714355469,299.446044921875,297.3058166503906,284.9077453613281,1.0,0.5556604266166687,0.5400511026382446,0.5400511026382446,1.0,1.0,-3.02734375,1.1913762092590332,1.8359675407409668,0.5076714158058167,0.8893026113510132,0.8893026113510132,0.0,123.40630340576172,130.0,73370.90625,0.0,2215.611572265625,1.0,278.256591796875,282.9868469238281,300.13037109375,304.9372253417969,293.1499938964844,293.1499938964844,278.54998779296875,38331.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458700180053711,1.0,0.0,0.0,3.705950736999512,3.705975770950317,9.164158427665824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.75,0.0,1614.0242919921875,1895.4371337890625,0.0,2896.604736328125,0.9198794960975648,1.0,0.0,3.0,1.0,0.0
17761500,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8669780492782593,0.3373555839061737,0.3047209680080414,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.5509074926376343,0.4895945191383362,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9796940088272096,0.4787641167640686,0.334707111120224,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9470306038856506,0.4322138726711273,0.4099655151367187,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7519960403442383,0.2174842208623886,0.9867398142814636,285.03082275390625,284.95001220703125,302.7532958984375,297.10675048828125,299.4571838378906,297.30914306640625,285.0334777832031,1.0,0.5568267703056335,0.5392044186592102,0.5392044186592102,1.0,1.0,-3.032655477523804,1.192336082458496,1.840319275856018,0.5074935555458069,0.9786646366119384,0.9786646366119384,0.0,124.1113739013672,130.0,72684.2265625,0.0,2228.73291015625,1.0,278.5035705566406,283.1222229003906,300.0827941894531,304.7205505371094,293.1499938964844,293.1499938964844,278.54998779296875,34010.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412144780158997,1.0,0.0,0.0,3.756669044494629,3.756693840026856,9.416709190190886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.568359375,0.0,1639.7930908203125,1895.4371337890625,0.0,2853.06396484375,0.9294735193252563,1.0,0.0,3.0,1.0,0.0
17761560,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8665207028388977,0.3378945887088775,0.3052081167697906,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.552773118019104,0.4911529421806335,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.979823648929596,0.4805076420307159,0.3359215259552002,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9464991092681884,0.432954341173172,0.410653293132782,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7516746520996094,0.217894822359085,0.988567352294922,285.0180053710937,284.95001220703125,302.78131103515625,297.0998840332031,299.4686584472656,297.3136291503906,285.016357421875,1.0,0.558197557926178,0.538231611251831,0.538231611251831,1.0,1.0,-3.0395960807800293,1.1938000917434692,1.84579598903656,0.5074635148048401,0.9959172010421752,0.9959172010421752,0.0,124.79874420166016,133.0,72955.46875,0.0,2244.725830078125,1.0,278.5434875488281,283.1043395996094,300.089111328125,304.7899169921875,293.1499938964844,293.1499938964844,278.25,33248.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406309485435486,1.0,0.0,0.0,3.8252012729644775,3.8252265453338623,9.763417665453744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.6923828125,0.0,1715.3887939453125,1895.4371337890625,0.0,2847.61083984375,0.9426841139793396,1.0,0.0,3.0,1.0,0.0
17761620,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.863410234451294,0.3378629386425018,0.3054902553558349,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.5550207495689392,0.4969488978385925,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9779866337776184,0.4828173816204071,0.3377712965011596,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9430122971534728,0.4334818720817566,0.4114477038383484,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7494038343429565,0.218188390135765,0.9908429384231568,284.9045715332031,284.95001220703125,302.8367919921875,297.089111328125,299.4818725585937,297.30731201171875,284.9068603515625,1.0,0.5612328052520752,0.5362860560417175,0.5362860560417175,1.0,1.0,-3.0528197288513184,1.1963708400726318,1.856448769569397,0.5072468519210815,0.8991855978965759,0.8991855978965759,0.0,126.86585998535156,136.0,73812.890625,0.0,2279.322998046875,1.0,278.25640869140625,282.9709777832031,300.1069641113281,304.9389953613281,293.1499938964844,293.1499938964844,278.54998779296875,38060.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474750518798828,1.0,0.0,0.0,3.740460634231568,3.740485906600952,9.335626600659452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.3515625,0.0,1651.959716796875,1895.4371337890625,0.0,2911.627197265625,0.9272971153259276,1.0,0.0,3.0,1.0,0.0
17761680,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.863410234451294,0.3378629386425018,0.3054902553558349,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.5550207495689392,0.4969488978385925,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9779866337776184,0.4828173816204071,0.3377712965011596,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9430122971534728,0.4334818720817566,0.4114477038383484,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7494038343429565,0.218188390135765,0.9908429384231568,284.9045715332031,284.95001220703125,302.8367919921875,297.089111328125,299.4818725585937,297.30731201171875,284.9068603515625,1.0,0.5612328052520752,0.5362860560417175,0.5362860560417175,1.0,1.0,-3.0528197288513184,1.1963708400726318,1.856448769569397,0.5072468519210815,0.8991855978965759,0.8991855978965759,0.0,126.86585998535156,136.0,73812.890625,0.0,2279.322998046875,1.0,278.25640869140625,282.9709777832031,300.1069641113281,304.9389953613281,293.1499938964844,293.1499938964844,278.54998779296875,38060.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474750518798828,1.0,0.0,0.0,3.740460634231568,3.740485906600952,9.335626600659452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.3515625,0.0,1651.959716796875,1895.4371337890625,0.0,2911.627197265625,0.9272971153259276,1.0,0.0,3.0,1.0,0.0
