time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8605555295944214,0.3387871980667114,0.3061171472072601,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.5575052499771118,0.5029792189598083,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.976276993751526,0.4861493110656738,0.3399197161197662,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9396066665649414,0.4348028898239136,0.4125052094459533,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7471508979797363,0.2188349813222885,0.9934382438659668,285.025146484375,284.95001220703125,302.8914489746094,297.0826416015625,299.4996643066406,297.3089904785156,285.0239562988281,1.0,0.5645941495895386,0.534340500831604,0.534340500831604,1.0,1.0,-3.0677924156188965,1.1996498107910156,1.8681426048278809,0.5072182416915894,1.0,1.0,0.0,129.0799560546875,139.0,73400.21875,0.0,2318.173583984375,1.0,278.5438842773437,283.0969543457031,300.0721130371094,304.7997436523437,293.1499938964844,293.1499938964844,278.25,33449.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84228515625,1.0,0.0,0.0,3.85444450378418,3.854470252990722,9.913269423122983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.69140625,0.0,1752.589111328125,1895.4371337890625,0.0,2863.07275390625,0.9492335915565492,1.0,0.0,3.0,1.0,0.0
17761800,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8605555295944214,0.3387871980667114,0.3061171472072601,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.5575052499771118,0.5029792189598083,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.976276993751526,0.4861493110656738,0.3399197161197662,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9396066665649414,0.4348028898239136,0.4125052094459533,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7471508979797363,0.2188349813222885,0.9934382438659668,285.025146484375,284.95001220703125,302.8914489746094,297.0826416015625,299.4996643066406,297.3089904785156,285.0239562988281,1.0,0.5645941495895386,0.534340500831604,0.534340500831604,1.0,1.0,-3.0677924156188965,1.1996498107910156,1.8681426048278809,0.5072182416915894,1.0,1.0,0.0,129.0799560546875,139.0,73400.21875,0.0,2318.173583984375,1.0,278.5438842773437,283.0969543457031,300.0721130371094,304.7997436523437,293.1499938964844,293.1499938964844,278.25,33449.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84228515625,1.0,0.0,0.0,3.85444450378418,3.854470252990722,9.913269423122983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.69140625,0.0,1752.589111328125,1895.4371337890625,0.0,2863.07275390625,0.9492335915565492,1.0,0.0,3.0,1.0,0.0
17761860,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8566626906394958,0.3387516140937805,0.3064239621162414,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.5586563348770142,0.5104813575744629,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9734107851982116,0.488396406173706,0.3417561650276184,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9349843859672546,0.4353351593017578,0.4133311510086059,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.744138777256012,0.2190480530261993,0.9954668283462524,284.9032287597656,284.95001220703125,302.9452209472656,297.0810241699219,299.50848388671875,297.2975769042969,284.9052124023437,1.0,0.5681810975074768,0.5322421193122864,0.5322421193122864,1.0,1.0,-3.0828230381011963,1.2026419639587402,1.880181074142456,0.5069491863250732,0.9099054336547852,0.9099054336547852,0.0,131.72311401367188,142.0,74408.140625,0.0,2359.735107421875,1.0,278.2568664550781,282.9536437988281,300.0985107421875,304.966064453125,293.1499938964844,293.1499938964844,278.1499938964844,37848.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490504622459412,1.0,0.0,0.0,3.7846734523773193,3.7846992015838623,9.55762743615196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.646484375,0.0,1702.561767578125,1895.4371337890625,0.0,2926.3779296875,0.936785101890564,1.0,0.0,3.0,1.0,0.0
17761920,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8566626906394958,0.3387516140937805,0.3064239621162414,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.5586563348770142,0.5104813575744629,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9734107851982116,0.488396406173706,0.3417561650276184,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9349843859672546,0.4353351593017578,0.4133311510086059,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.744138777256012,0.2190480530261993,0.9954668283462524,284.9032287597656,284.95001220703125,302.9452209472656,297.0810241699219,299.50848388671875,297.2975769042969,284.9052124023437,1.0,0.5681810975074768,0.5322421193122864,0.5322421193122864,1.0,1.0,-3.0828230381011963,1.2026419639587402,1.880181074142456,0.5069491863250732,0.9099054336547852,0.9099054336547852,0.0,131.72311401367188,142.0,74408.140625,0.0,2359.735107421875,1.0,278.2568664550781,282.9536437988281,300.0985107421875,304.966064453125,293.1499938964844,293.1499938964844,278.1499938964844,37848.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490504622459412,1.0,0.0,0.0,3.7846734523773193,3.7846992015838623,9.55762743615196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.646484375,0.0,1702.561767578125,1895.4371337890625,0.0,2926.3779296875,0.936785101890564,1.0,0.0,3.0,1.0,0.0
17761980,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8523173928260803,0.3389550745487213,0.3065762221813202,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.5592913627624512,0.5187777280807495,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.969939947128296,0.4909017384052276,0.3434643745422363,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9296872615814208,0.4360004961490631,0.4139497578144073,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7406479716300964,0.2192429602146148,0.996598482131958,284.9261474609375,284.95001220703125,302.9980163574219,297.08477783203125,299.5170593261719,297.28668212890625,284.9281005859375,1.0,0.5717954635620117,0.5301437377929688,0.5301437377929688,1.0,1.0,-3.0971364974975586,1.2052624225616455,1.8918739557266235,0.5063707232475281,0.8940981030464172,0.8940981030464172,0.0,134.58534240722656,145.0,74534.75,0.0,2401.49169921875,1.0,278.1522216796875,282.9627685546875,300.0855712890625,304.9433898925781,293.1499938964844,293.1499938964844,278.45001220703125,37818.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849504292011261,1.0,0.0,0.0,3.70156478881836,3.701589584350586,9.14248005301488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.2158203125,0.0,1605.0927734375,1895.4371337890625,0.0,2930.627685546875,0.9185159802436828,1.0,0.0,3.0,1.0,0.0
17762040,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8523173928260803,0.3389550745487213,0.3065762221813202,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.5592913627624512,0.5187777280807495,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.969939947128296,0.4909017384052276,0.3434643745422363,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9296872615814208,0.4360004961490631,0.4139497578144073,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7406479716300964,0.2192429602146148,0.996598482131958,284.9261474609375,284.95001220703125,302.9980163574219,297.08477783203125,299.5170593261719,297.28668212890625,284.9281005859375,1.0,0.5717954635620117,0.5301437377929688,0.5301437377929688,1.0,1.0,-3.0971364974975586,1.2052624225616455,1.8918739557266235,0.5063707232475281,0.8940981030464172,0.8940981030464172,0.0,134.58534240722656,145.0,74534.75,0.0,2401.49169921875,1.0,278.1522216796875,282.9627685546875,300.0855712890625,304.9433898925781,293.1499938964844,293.1499938964844,278.45001220703125,37818.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849504292011261,1.0,0.0,0.0,3.70156478881836,3.701589584350586,9.14248005301488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.2158203125,0.0,1605.0927734375,1895.4371337890625,0.0,2930.627685546875,0.9185159802436828,1.0,0.0,3.0,1.0,0.0
17762100,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8506492972373962,0.3394738137722015,0.306890606880188,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.5599037408828735,0.5224667191505432,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.968661904335022,0.4926013052463531,0.344514787197113,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.927580952644348,0.4367059469223022,0.4144737124443054,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7392489314079285,0.2195290923118591,0.9976202249526978,285.04937744140625,284.95001220703125,303.0240478515625,297.0888366699219,299.5240783691406,297.2859191894531,285.0516357421875,1.0,0.5736568570137024,0.5290945768356323,0.5290945768356323,1.0,1.0,-3.1050679683685303,1.206881046295166,1.8981870412826536,0.5061826109886169,0.9887834191322328,0.9887834191322328,0.0,135.9326629638672,145.0,73938.9609375,0.0,2423.521240234375,1.0,278.40289306640625,283.09637451171875,300.0578918457031,304.76177978515625,293.1499938964844,293.1499938964844,278.45001220703125,33563.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445901274681091,1.0,0.0,0.0,3.7608563899993896,3.760881185531616,9.437713970328332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.498046875,0.0,1641.251953125,1895.4371337890625,0.0,2884.629638671875,0.930050790309906,1.0,0.0,3.0,1.0,0.0
17762160,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.849521279335022,0.3400653600692749,0.3074670732021332,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9990000128746032,0.5606194734573364,0.5256085395812988,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9679185152053832,0.494365245103836,0.3457801640033722,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9261005520820618,0.4375129342079162,0.415260761976242,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7382649779319763,0.219888299703598,0.9993326663970948,285.035888671875,284.95001220703125,303.0498046875,297.0944519042969,299.53173828125,297.2864990234375,285.0344543457031,1.0,0.5755966305732727,0.5280241966247559,0.5280241966247559,1.0,1.0,-3.114063501358032,1.2088993787765503,1.905164122581482,0.5061637759208679,1.0,1.0,0.0,137.17799377441406,148.0,74285.9375,0.0,2447.126953125,1.0,278.44342041015625,283.0787658691406,300.0802917480469,304.8571472167969,293.1499938964844,293.1499938964844,278.1499938964844,33050.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438853621482849,1.0,0.0,0.0,3.832006931304932,3.832032203674317,9.798189921639278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12611.1953125,0.0,1722.0770263671875,1895.4371337890625,0.0,2878.037109375,0.9439880847930908,1.0,0.0,3.0,1.0,0.0
17762220,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8446004986763,0.3400199115276336,0.3078290522098541,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.997973084449768,0.5606833696365356,0.5312868356704712,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.963371992111206,0.4965564012527466,0.347626268863678,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9199525713920592,0.438063770532608,0.4161716997623443,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7343016862869263,0.2200327664613723,1.0012905597686768,284.9071960449219,284.95001220703125,303.1004943847656,297.110595703125,299.5371398925781,297.2728576660156,284.9085388183594,1.0,0.5792931914329529,0.5258833765983582,0.5258833765983582,1.0,1.0,-3.126988649368286,1.2107017040252686,1.9162869453430176,0.5052276253700256,0.9101272225379944,0.9101272225379944,0.0,140.6265411376953,151.0,75373.828125,0.0,2490.12646484375,1.0,278.156982421875,282.9288635253906,300.1263732910156,305.0544738769531,293.1499938964844,293.1499938964844,278.1499938964844,37560.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850357174873352,1.0,0.0,0.0,3.774070262908936,3.7740957736968994,9.504149147687712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.5400390625,0.0,1687.7027587890625,1895.4371337890625,0.0,2938.6162109375,0.934153378009796,1.0,0.0,3.0,1.0,0.0
17762280,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8446004986763,0.3400199115276336,0.3078290522098541,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.997973084449768,0.5606833696365356,0.5312868356704712,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.963371992111206,0.4965564012527466,0.347626268863678,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9199525713920592,0.438063770532608,0.4161716997623443,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7343016862869263,0.2200327664613723,1.0012905597686768,284.9071960449219,284.95001220703125,303.1004943847656,297.110595703125,299.5371398925781,297.2728576660156,284.9085388183594,1.0,0.5792931914329529,0.5258833765983582,0.5258833765983582,1.0,1.0,-3.126988649368286,1.2107017040252686,1.9162869453430176,0.5052276253700256,0.9101272225379944,0.9101272225379944,0.0,140.6265411376953,151.0,75373.828125,0.0,2490.12646484375,1.0,278.156982421875,282.9288635253906,300.1263732910156,305.0544738769531,293.1499938964844,293.1499938964844,278.1499938964844,37560.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850357174873352,1.0,0.0,0.0,3.774070262908936,3.7740957736968994,9.504149147687712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.5400390625,0.0,1687.7027587890625,1895.4371337890625,0.0,2938.6162109375,0.934153378009796,1.0,0.0,3.0,1.0,0.0
17762340,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8384386897087097,0.3402818143367767,0.3080797791481018,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9923160672187804,0.5615094900131226,0.5319175124168396,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.957038640975952,0.49909108877182,0.3493899703025818,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9121846556663512,0.4387977123260498,0.4169047772884369,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7291648983955383,0.2201948463916778,1.002505898475647,284.93853759765625,284.95001220703125,303.1499938964844,297.1337280273437,299.54595947265625,297.2664794921875,284.9395446777344,1.0,0.5823444724082947,0.5237426161766052,0.5237426161766052,1.0,1.0,-3.13252854347229,1.209341526031494,1.9231868982315063,0.5025126934051514,0.9142370223999025,0.9142370223999025,0.0,144.6199951171875,154.0,75307.875,0.0,2522.099609375,1.0,278.1501770019531,282.9559326171875,300.1293029785156,305.02349853515625,293.1499938964844,293.1499938964844,278.1499938964844,36725.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488725423812866,1.0,0.0,0.0,3.744258165359497,3.744283199310303,9.35459240736236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.8134765625,0.0,1646.1527099609375,1895.4371337890625,0.0,2924.711669921875,0.9270204305648804,1.0,0.0,3.0,1.0,0.0
17762400,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8384386897087097,0.3402818143367767,0.3080797791481018,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9923160672187804,0.5615094900131226,0.5319175124168396,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.957038640975952,0.49909108877182,0.3493899703025818,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9121846556663512,0.4387977123260498,0.4169047772884369,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7291648983955383,0.2201948463916778,1.002505898475647,284.93853759765625,284.95001220703125,303.1499938964844,297.1337280273437,299.54595947265625,297.2664794921875,284.9395446777344,1.0,0.5823444724082947,0.5237426161766052,0.5237426161766052,1.0,1.0,-3.13252854347229,1.209341526031494,1.9231868982315063,0.5025126934051514,0.9142370223999025,0.9142370223999025,0.0,144.6199951171875,154.0,75307.875,0.0,2522.099609375,1.0,278.1501770019531,282.9559326171875,300.1293029785156,305.02349853515625,293.1499938964844,293.1499938964844,278.1499938964844,36725.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488725423812866,1.0,0.0,0.0,3.744258165359497,3.744283199310303,9.35459240736236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.8134765625,0.0,1646.1527099609375,1895.4371337890625,0.0,2924.711669921875,0.9270204305648804,1.0,0.0,3.0,1.0,0.0
17762460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8340798616409302,0.3407448530197143,0.3085795938968658,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9881702661514282,0.5629189014434814,0.5332611799240112,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.952677607536316,0.5018112659454346,0.351344883441925,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.906838357448578,0.4397290647029876,0.4178661406040191,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7254387140274048,0.2204670757055282,1.0041935443878174,284.9535217285156,284.95001220703125,303.1925354003906,297.15625,299.5551452636719,297.2647399902344,284.9538269042969,1.0,0.5852903127670288,0.5216704607009888,0.5216704607009888,1.0,1.0,-3.140279054641724,1.2089775800704956,1.9313015937805176,0.5003169178962708,0.9225642085075378,0.9225642085075378,0.0,147.93197631835938,157.0,75421.921875,0.0,2554.835693359375,1.0,278.1499938964844,282.9659118652344,300.1522216796875,305.0481262207031,293.1499938964844,293.1499938964844,278.1499938964844,36033.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479288220405579,1.0,0.0,0.0,3.742920398712158,3.742945432662964,9.347909326606896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.908203125,0.0,1639.2840576171875,1895.4371337890625,0.0,2915.875732421875,0.9261943101882936,1.0,0.0,3.0,1.0,0.0
17762520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8340798616409302,0.3407448530197143,0.3085795938968658,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9881702661514282,0.5629189014434814,0.5332611799240112,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.952677607536316,0.5018112659454346,0.351344883441925,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.906838357448578,0.4397290647029876,0.4178661406040191,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7254387140274048,0.2204670757055282,1.0041935443878174,284.9535217285156,284.95001220703125,303.1925354003906,297.15625,299.5551452636719,297.2647399902344,284.9538269042969,1.0,0.5852903127670288,0.5216704607009888,0.5216704607009888,1.0,1.0,-3.140279054641724,1.2089775800704956,1.9313015937805176,0.5003169178962708,0.9225642085075378,0.9225642085075378,0.0,147.93197631835938,157.0,75421.921875,0.0,2554.835693359375,1.0,278.1499938964844,282.9659118652344,300.1522216796875,305.0481262207031,293.1499938964844,293.1499938964844,278.1499938964844,36033.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479288220405579,1.0,0.0,0.0,3.742920398712158,3.742945432662964,9.347909326606896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.908203125,0.0,1639.2840576171875,1895.4371337890625,0.0,2915.875732421875,0.9261943101882936,1.0,0.0,3.0,1.0,0.0
17762580,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8302231431007385,0.3411898910999298,0.3090919554233551,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9844008088111876,0.5644112825393677,0.5347673892974854,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.948826789855957,0.5044825673103333,0.3532895743846893,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9023349285125732,0.4406644701957702,0.4188602864742279,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7221164107322693,0.220749169588089,1.0059893131256104,284.9563293457031,284.95001220703125,303.2228698730469,297.1704406738281,299.55963134765625,297.2633361816406,284.95635986328125,1.0,0.5881755352020264,0.5195983052253723,0.5195983052253723,1.0,1.0,-3.148398876190185,1.2087185382843018,1.939680457115173,0.4981554448604584,0.9281187653541564,0.9281187653541564,0.0,151.0730743408203,160.0,75580.2734375,0.0,2587.5283203125,1.0,278.1499938964844,282.9644775390625,300.1703186035156,305.07916259765625,293.1499938964844,293.1499938964844,278.1499938964844,35769.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479799628257751,1.0,0.0,0.0,3.7522222995758057,3.7522473335266113,9.394429412168392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.431640625,0.0,1648.124755859375,1895.4371337890625,0.0,2916.354248046875,0.928057849407196,1.0,0.0,3.0,1.0,0.0
17762640,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8302231431007385,0.3411898910999298,0.3090919554233551,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9844008088111876,0.5644112825393677,0.5347673892974854,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.948826789855957,0.5044825673103333,0.3532895743846893,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9023349285125732,0.4406644701957702,0.4188602864742279,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7221164107322693,0.220749169588089,1.0059893131256104,284.9563293457031,284.95001220703125,303.2228698730469,297.1704406738281,299.55963134765625,297.2633361816406,284.95635986328125,1.0,0.5881755352020264,0.5195983052253723,0.5195983052253723,1.0,1.0,-3.148398876190185,1.2087185382843018,1.939680457115173,0.4981554448604584,0.9281187653541564,0.9281187653541564,0.0,151.0730743408203,160.0,75580.2734375,0.0,2587.5283203125,1.0,278.1499938964844,282.9644775390625,300.1703186035156,305.07916259765625,293.1499938964844,293.1499938964844,278.1499938964844,35769.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479799628257751,1.0,0.0,0.0,3.7522222995758057,3.7522473335266113,9.394429412168392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.431640625,0.0,1648.124755859375,1895.4371337890625,0.0,2916.354248046875,0.928057849407196,1.0,0.0,3.0,1.0,0.0
17762700,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8283424973487854,0.3413928747177124,0.309330016374588,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.982507824897766,0.5651230216026306,0.5354995131492615,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.946916937828064,0.5057632327079773,0.354228675365448,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9001924991607666,0.4411160349845886,0.4193432331085205,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7204827070236206,0.2208782732486724,1.0068451166152954,284.9558410644531,284.95001220703125,303.23370361328125,297.174560546875,299.55987548828125,297.2622985839844,284.9558410644531,1.0,0.5895901322364807,0.5185622572898865,0.5185622572898865,1.0,1.0,-3.152304410934448,1.208503246307373,1.9438012838363647,0.4970245659351349,0.929749310016632,0.929749310016632,0.0,152.63711547851562,160.0,75651.34375,0.0,2603.5966796875,1.0,278.1499938964844,282.9622802734375,300.17535400390625,305.09033203125,293.1499938964844,293.1499938964844,278.1499938964844,35741.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481692671775818,1.0,0.0,0.0,3.757504463195801,3.7575294971466064,9.42089798172674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.1005859375,0.0,1654.1029052734375,1895.4371337890625,0.0,2918.126708984375,0.9292108416557312,1.0,0.0,3.0,1.0,0.0
17762760,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8264858722686768,0.3415918946266174,0.3095628023147583,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9805931448936462,0.5658042430877686,0.5362059473991394,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9449994564056396,0.5070008039474487,0.3551405966281891,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8980793952941895,0.4415635466575622,0.4198210537433624,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7188535928726196,0.2209999412298202,1.00766921043396,284.9551086425781,284.95001220703125,303.2417297363281,297.17681884765625,299.5590515136719,297.260986328125,284.955078125,1.0,0.5909880995750427,0.5175722241401672,0.5175722241401672,1.0,1.0,-3.156095504760742,1.2083046436309814,1.9477908611297607,0.4959361553192138,0.9309673309326172,0.9309673309326172,0.0,154.20291137695312,163.0,75714.1953125,0.0,2619.486083984375,1.0,278.1499938964844,282.9599914550781,300.1784362792969,305.0989074707031,293.1499938964844,293.1499938964844,278.1499938964844,35739.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484343886375427,1.0,0.0,0.0,3.762411832809448,3.762436866760254,9.445521413908864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.6669921875,0.0,1659.8548583984375,1895.4371337890625,0.0,2920.608642578125,0.9303030371665956,1.0,0.0,3.0,1.0,0.0
17762820,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.822851836681366,0.3419774770736694,0.3100165128707886,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.97672039270401,0.5670967102050781,0.5375493168830872,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9411813020706176,0.5093967914581299,0.3569012284278869,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.893957793712616,0.4424453377723694,0.4207638800144195,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7156099081039429,0.2212232053279876,1.0092262029647827,284.9533996582031,284.95001220703125,303.2498474121094,297.1758728027344,299.5540466308594,297.2579650878906,284.9533386230469,1.0,0.5937364101409912,0.5155922174453735,0.5155922174453735,1.0,1.0,-3.163379192352295,1.2077548503875732,1.9556243419647217,0.4936749637126922,0.9323607683181764,0.9323607683181764,0.0,157.33180236816406,166.0,75808.2578125,0.0,2650.767333984375,1.0,278.1499938964844,282.9556579589844,300.1786499023437,305.1080322265625,293.1499938964844,293.1499938964844,278.1499938964844,35780.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491016030311584,1.0,0.0,0.0,3.7704474925994873,3.770472764968872,9.4859120736146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.45703125,0.0,1669.646484375,1895.4371337890625,0.0,2926.85693359375,0.9321260452270508,1.0,0.0,3.0,1.0,0.0
17762880,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.822851836681366,0.3419774770736694,0.3100165128707886,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.97672039270401,0.5670967102050781,0.5375493168830872,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9411813020706176,0.5093967914581299,0.3569012284278869,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.893957793712616,0.4424453377723694,0.4207638800144195,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7156099081039429,0.2212232053279876,1.0092262029647827,284.9533996582031,284.95001220703125,303.2498474121094,297.1758728027344,299.5540466308594,297.2579650878906,284.9533386230469,1.0,0.5937364101409912,0.5155922174453735,0.5155922174453735,1.0,1.0,-3.163379192352295,1.2077548503875732,1.9556243419647217,0.4936749637126922,0.9323607683181764,0.9323607683181764,0.0,157.33180236816406,166.0,75808.2578125,0.0,2650.767333984375,1.0,278.1499938964844,282.9556579589844,300.1786499023437,305.1080322265625,293.1499938964844,293.1499938964844,278.1499938964844,35780.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491016030311584,1.0,0.0,0.0,3.7704474925994873,3.770472764968872,9.4859120736146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.45703125,0.0,1669.646484375,1895.4371337890625,0.0,2926.85693359375,0.9321260452270508,1.0,0.0,3.0,1.0,0.0
17762940,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8193230628967285,0.3423484265804291,0.3104565441608429,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9728236198425292,0.5683183073997498,0.5388205051422119,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.937442183494568,0.5117273330688477,0.3586082458496094,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8899907469749451,0.4433102309703827,0.4216905534267425,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7123826742172241,0.2214246690273285,1.0106799602508545,284.95184326171875,284.95001220703125,303.2478942871094,297.1681213378906,299.544921875,297.25469970703125,284.9518127441406,1.0,0.596428394317627,0.5136122107505798,0.5136122107505798,1.0,1.0,-3.170351028442383,1.2070249319076538,1.963326096534729,0.4913085103034973,0.9327794909477234,0.9327794909477234,0.0,160.44894409179688,169.0,75860.7890625,0.0,2681.49951171875,1.0,278.1499938964844,282.9520874023437,300.171630859375,305.1068725585937,293.1499938964844,293.1499938964844,278.1499938964844,35844.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498882055282593,1.0,0.0,0.0,3.775836229324341,3.7758615016937256,9.513046279607806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.830078125,0.0,1676.5208740234375,1895.4371337890625,0.0,2934.2236328125,0.9333757162094116,1.0,0.0,3.0,1.0,0.0
17763000,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8193230628967285,0.3423484265804291,0.3104565441608429,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9728236198425292,0.5683183073997498,0.5388205051422119,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.937442183494568,0.5117273330688477,0.3586082458496094,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8899907469749451,0.4433102309703827,0.4216905534267425,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7123826742172241,0.2214246690273285,1.0106799602508545,284.95184326171875,284.95001220703125,303.2478942871094,297.1681213378906,299.544921875,297.25469970703125,284.9518127441406,1.0,0.596428394317627,0.5136122107505798,0.5136122107505798,1.0,1.0,-3.170351028442383,1.2070249319076538,1.963326096534729,0.4913085103034973,0.9327794909477234,0.9327794909477234,0.0,160.44894409179688,169.0,75860.7890625,0.0,2681.49951171875,1.0,278.1499938964844,282.9520874023437,300.171630859375,305.1068725585937,293.1499938964844,293.1499938964844,278.1499938964844,35844.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498882055282593,1.0,0.0,0.0,3.775836229324341,3.7758615016937256,9.513046279607806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.830078125,0.0,1676.5208740234375,1895.4371337890625,0.0,2934.2236328125,0.9333757162094116,1.0,0.0,3.0,1.0,0.0
17763060,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.815885603427887,0.3427064716815948,0.3108844757080078,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9689253568649292,0.5694814324378967,0.5400336980819702,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9338127970695496,0.5140105485916138,0.3602790534496307,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8861799836158752,0.4441590011119842,0.4226016998291015,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.70915687084198,0.221608817577362,1.0120500326156616,284.9506225585937,284.95001220703125,303.23663330078125,297.1540222167969,299.5321960449219,297.2513732910156,284.9506225585937,1.0,0.5990713834762573,0.5116555690765381,0.5116555690765381,1.0,1.0,-3.1770761013031006,1.2061846256256104,1.970891356468201,0.4888954162597656,0.9325610995292664,0.9325610995292664,0.0,163.55145263671875,172.0,75875.9765625,0.0,2711.784912109375,1.0,278.1499938964844,282.9493103027344,300.1579895019531,305.0962829589844,293.1499938964844,293.1499938964844,278.1499938964844,35909.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507548570632935,1.0,0.0,0.0,3.778726100921631,3.778751373291016,9.527612974125076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.7763671875,0.0,1680.4512939453125,1895.4371337890625,0.0,2942.34130859375,0.9340672492980956,1.0,0.0,3.0,1.0,0.0
17763120,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.815885603427887,0.3427064716815948,0.3108844757080078,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9689253568649292,0.5694814324378967,0.5400336980819702,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9338127970695496,0.5140105485916138,0.3602790534496307,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8861799836158752,0.4441590011119842,0.4226016998291015,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.70915687084198,0.221608817577362,1.0120500326156616,284.9506225585937,284.95001220703125,303.23663330078125,297.1540222167969,299.5321960449219,297.2513732910156,284.9506225585937,1.0,0.5990713834762573,0.5116555690765381,0.5116555690765381,1.0,1.0,-3.1770761013031006,1.2061846256256104,1.970891356468201,0.4888954162597656,0.9325610995292664,0.9325610995292664,0.0,163.55145263671875,172.0,75875.9765625,0.0,2711.784912109375,1.0,278.1499938964844,282.9493103027344,300.1579895019531,305.0962829589844,293.1499938964844,293.1499938964844,278.1499938964844,35909.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507548570632935,1.0,0.0,0.0,3.778726100921631,3.778751373291016,9.527612974125076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.7763671875,0.0,1680.4512939453125,1895.4371337890625,0.0,2942.34130859375,0.9340672492980956,1.0,0.0,3.0,1.0,0.0
17763180,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8125160336494446,0.343051940202713,0.3113009929656982,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9650338888168336,0.5705921053886414,0.541196346282959,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9302996397018432,0.5162523984909058,0.3619200587272644,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8825164437294006,0.4449913501739502,0.4234974086284637,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.70594322681427,0.2217787206172943,1.013352394104004,284.9496765136719,284.95001220703125,303.2167663574219,297.13409423828125,299.5161437988281,297.248046875,284.9496765136719,1.0,0.6016718149185181,0.5096989870071411,0.5096989870071411,1.0,1.0,-3.183590888977051,1.2052096128463743,1.9783811569213867,0.486405462026596,0.9318490028381348,0.9318490028381348,0.0,166.64178466796875,175.0,75857.546875,0.0,2741.700927734375,1.0,278.1499938964844,282.9472045898437,300.1384582519531,305.0772705078125,293.1499938964844,293.1499938964844,278.1499938964844,35968.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516941666603088,1.0,0.0,0.0,3.7794227600097656,3.7794480323791504,9.531127034279052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.181640625,0.0,1681.7403564453125,1895.4371337890625,0.0,2951.14111328125,0.934263288974762,1.0,0.0,3.0,1.0,0.0
17763240,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8125160336494446,0.343051940202713,0.3113009929656982,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9650338888168336,0.5705921053886414,0.541196346282959,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9302996397018432,0.5162523984909058,0.3619200587272644,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8825164437294006,0.4449913501739502,0.4234974086284637,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.70594322681427,0.2217787206172943,1.013352394104004,284.9496765136719,284.95001220703125,303.2167663574219,297.13409423828125,299.5161437988281,297.248046875,284.9496765136719,1.0,0.6016718149185181,0.5096989870071411,0.5096989870071411,1.0,1.0,-3.183590888977051,1.2052096128463743,1.9783811569213867,0.486405462026596,0.9318490028381348,0.9318490028381348,0.0,166.64178466796875,175.0,75857.546875,0.0,2741.700927734375,1.0,278.1499938964844,282.9472045898437,300.1384582519531,305.0772705078125,293.1499938964844,293.1499938964844,278.1499938964844,35968.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516941666603088,1.0,0.0,0.0,3.7794227600097656,3.7794480323791504,9.531127034279052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.181640625,0.0,1681.7403564453125,1895.4371337890625,0.0,2951.14111328125,0.934263288974762,1.0,0.0,3.0,1.0,0.0
17763300,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.810848593711853,0.3432195782661438,0.3115047514438629,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9630915522575378,0.5711279511451721,0.5417592525482178,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9285861849784852,0.5173579454421997,0.3627297878265381,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8807360529899597,0.4454008638858795,0.4239390790462494,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7043668031692505,0.2218587845563888,1.013980746269226,284.94927978515625,284.95001220703125,303.203857421875,297.1220703125,299.5069274902344,297.2463684082031,284.94927978515625,1.0,0.6029570698738098,0.5087206363677979,0.5087206363677979,1.0,1.0,-3.18677282333374,1.2046724557876587,1.982100248336792,0.485132485628128,0.9313316345214844,0.9313316345214844,0.0,168.1833038330078,175.0,75836.5859375,0.0,2756.530029296875,1.0,278.1499938964844,282.9463806152344,300.1265869140625,305.0647888183594,293.1499938964844,293.1499938964844,278.1499938964844,35996.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521851301193237,1.0,0.0,0.0,3.7790143489837646,3.779039621353149,9.529067028779536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.7470703125,0.0,1681.4674072265625,1895.4371337890625,0.0,2955.7412109375,0.934189796447754,1.0,0.0,3.0,1.0,0.0
17763360,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8091886639595032,0.3433839380741119,0.3117055594921112,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9611520767211914,0.5716515779495239,0.5423104763031006,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.926901400089264,0.5184538960456848,0.363532692193985,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8789881467819214,0.4458057880401611,0.4243764877319336,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7028111815452576,0.2219358831644058,1.0145955085754397,284.9489440917969,284.95001220703125,303.1890563964844,297.1087951660156,299.4971008300781,297.2447204589844,284.9489440917969,1.0,0.6042331457138062,0.507767915725708,0.507767915725708,1.0,1.0,-3.189907550811768,1.204149842262268,1.9857577085494995,0.4838876128196716,0.9307397603988647,0.9307397603988647,0.0,169.7229461669922,178.0,75809.25,0.0,2771.280517578125,1.0,278.1499938964844,282.9456787109375,300.11346435546875,305.050537109375,293.1499938964844,293.1499938964844,278.1499938964844,36021.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526926040649414,1.0,0.0,0.0,3.778175354003906,3.778200626373291,9.524836173113728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.8408203125,0.0,1680.665771484375,1895.4371337890625,0.0,2960.49658203125,0.9340182542800904,1.0,0.0,3.0,1.0,0.0
17763420,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8058798313140869,0.3437066972255707,0.3121008276939392,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9572796821594238,0.5726576447486877,0.5433757901191711,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9236094355583192,0.5206037759780884,0.3651123344898224,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8755847215652466,0.4466050267219543,0.4252406358718872,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6997591257095337,0.2220815569162368,1.0157865285873413,284.9483337402344,284.95001220703125,303.1541748046875,297.07861328125,299.47540283203125,297.2413024902344,284.9483337402344,1.0,0.6067586541175842,0.5058625340461731,0.5058625340461731,1.0,1.0,-3.1960341930389404,1.2030164003372192,1.993017673492432,0.4813516139984131,0.9292904138565063,0.9292904138565063,0.0,172.79867553710938,181.0,75734.921875,0.0,2800.552490234375,1.0,278.1499938964844,282.9446105957031,300.0836181640625,305.0170288085937,293.1499938964844,293.1499938964844,278.1499938964844,36067.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537560105323792,1.0,0.0,0.0,3.775279998779297,3.7753052711486816,9.510243899057969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.65234375,0.0,1677.5906982421875,1895.4371337890625,0.0,2970.462158203125,0.9333987832069396,1.0,0.0,3.0,1.0,0.0
17763480,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8058798313140869,0.3437066972255707,0.3121008276939392,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9572796821594238,0.5726576447486877,0.5433757901191711,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9236094355583192,0.5206037759780884,0.3651123344898224,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8755847215652466,0.4466050267219543,0.4252406358718872,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6997591257095337,0.2220815569162368,1.0157865285873413,284.9483337402344,284.95001220703125,303.1541748046875,297.07861328125,299.47540283203125,297.2413024902344,284.9483337402344,1.0,0.6067586541175842,0.5058625340461731,0.5058625340461731,1.0,1.0,-3.1960341930389404,1.2030164003372192,1.993017673492432,0.4813516139984131,0.9292904138565063,0.9292904138565063,0.0,172.79867553710938,181.0,75734.921875,0.0,2800.552490234375,1.0,278.1499938964844,282.9446105957031,300.0836181640625,305.0170288085937,293.1499938964844,293.1499938964844,278.1499938964844,36067.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537560105323792,1.0,0.0,0.0,3.775279998779297,3.7753052711486816,9.510243899057969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.65234375,0.0,1677.5906982421875,1895.4371337890625,0.0,2970.462158203125,0.9333987832069396,1.0,0.0,3.0,1.0,0.0
17763540,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8026127815246582,0.3440362811088562,0.3124991059303283,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.953402042388916,0.5735887289047241,0.5443759560585022,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9203823804855348,0.5226423740386963,0.3666248321533203,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8723002076148987,0.4474050998687744,0.4261022806167602,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6967774629592896,0.2222153544425964,1.0169262886047363,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.4510803222656,297.237548828125,284.94775390625,1.0,0.6092475056648254,0.5039570927619934,0.5039570927619934,1.0,1.0,-3.2019405364990234,1.2017463445663452,2.000194311141968,0.4787417352199554,0.9274779558181764,0.9274779558181764,0.0,175.8740234375,184.0,75634.9765625,0.0,2829.476318359375,1.0,278.1499938964844,282.9439697265625,300.04931640625,304.9772033691406,293.1499938964844,293.1499938964844,278.1499938964844,36111.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548672795295715,1.0,0.0,0.0,3.770795345306397,3.770820379257202,9.487661714047136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.82421875,0.0,1672.6168212890625,1895.4371337890625,0.0,2980.878173828125,0.9324203729629515,1.0,0.0,3.0,1.0,0.0
