time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8026127815246582,0.3440362811088562,0.3124991059303283,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.953402042388916,0.5735887289047241,0.5443759560585022,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9203823804855348,0.5226423740386963,0.3666248321533203,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8723002076148987,0.4474050998687744,0.4261022806167602,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6967774629592896,0.2222153544425964,1.0169262886047363,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.4510803222656,297.237548828125,284.94775390625,1.0,0.6092475056648254,0.5039570927619934,0.5039570927619934,1.0,1.0,-3.2019405364990234,1.2017463445663452,2.000194311141968,0.4787417352199554,0.9274779558181764,0.9274779558181764,0.0,175.8740234375,184.0,75634.9765625,0.0,2829.476318359375,1.0,278.1499938964844,282.9439697265625,300.04931640625,304.9772033691406,293.1499938964844,293.1499938964844,278.1499938964844,36111.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548672795295715,1.0,0.0,0.0,3.770795345306397,3.770820379257202,9.487661714047136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.82421875,0.0,1672.6168212890625,1895.4371337890625,0.0,2980.878173828125,0.9324203729629515,1.0,0.0,3.0,1.0,0.0
17763660,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7994361519813538,0.3443646132946014,0.3128985166549682,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9495248198509216,0.574451744556427,0.5453106760978699,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9172280430793762,0.5245941877365112,0.3680727183818817,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8691293001174927,0.4482000470161438,0.4269609749317169,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6938644647598267,0.2223374545574188,1.018014669418335,284.947265625,284.95001220703125,303.0658874511719,297.0055236816406,299.4246520996094,297.2336120605469,284.9472961425781,1.0,0.6116997599601746,0.5020859837532043,0.5020859837532043,1.0,1.0,-3.2076265811920166,1.2004057168960571,2.00722074508667,0.4761225879192352,0.925405502319336,0.925405502319336,0.0,178.94871520996094,187.0,75513.515625,0.0,2858.04150390625,1.0,278.1499938964844,282.9436950683594,300.0111389160156,304.9317321777344,293.1499938964844,293.1499938964844,278.1499938964844,36149.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560207486152649,1.0,0.0,0.0,3.7649102210998535,3.7649354934692383,9.458070735490764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.2744140625,0.0,1665.96240234375,1895.4371337890625,0.0,2991.69140625,0.9311248660087584,1.0,0.0,3.0,1.0,0.0
17763720,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7994361519813538,0.3443646132946014,0.3128985166549682,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9495248198509216,0.574451744556427,0.5453106760978699,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9172280430793762,0.5245941877365112,0.3680727183818817,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8691293001174927,0.4482000470161438,0.4269609749317169,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6938644647598267,0.2223374545574188,1.018014669418335,284.947265625,284.95001220703125,303.0658874511719,297.0055236816406,299.4246520996094,297.2336120605469,284.9472961425781,1.0,0.6116997599601746,0.5020859837532043,0.5020859837532043,1.0,1.0,-3.2076265811920166,1.2004057168960571,2.00722074508667,0.4761225879192352,0.925405502319336,0.925405502319336,0.0,178.94871520996094,187.0,75513.515625,0.0,2858.04150390625,1.0,278.1499938964844,282.9436950683594,300.0111389160156,304.9317321777344,293.1499938964844,293.1499938964844,278.1499938964844,36149.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560207486152649,1.0,0.0,0.0,3.7649102210998535,3.7649354934692383,9.458070735490764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.2744140625,0.0,1665.96240234375,1895.4371337890625,0.0,2991.69140625,0.9311248660087584,1.0,0.0,3.0,1.0,0.0
17763780,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7963431477546692,0.3446764945983886,0.3132860958576202,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9456608891487122,0.5752425789833069,0.5461776256561279,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9141823649406432,0.5264968872070312,0.3694798350334167,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8660648465156555,0.4489748179912567,0.4278036057949066,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.691025972366333,0.2224508076906204,1.019060134887695,284.9468994140625,284.95001220703125,303.0138854980469,296.96356201171875,299.396240234375,297.22979736328125,284.9468994140625,1.0,0.6141143441200256,0.5002148151397705,0.5002148151397705,1.0,1.0,-3.213098526000977,1.198935627937317,2.01416277885437,0.4734343290328979,0.9230861067771912,0.9230861067771912,0.0,182.0176239013672,190.0,75370.75,0.0,2886.224853515625,1.0,278.1499938964844,282.9438171386719,299.9690856933594,304.880859375,293.1499938964844,293.1499938964844,278.1499938964844,36182.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571746945381165,1.0,0.0,0.0,3.757681369781494,3.7577064037323,9.421785307495156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.126953125,0.0,1657.706787109375,1895.4371337890625,0.0,3002.51025390625,0.9295248985290528,1.0,0.0,3.0,1.0,0.0
17763840,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7963431477546692,0.3446764945983886,0.3132860958576202,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9456608891487122,0.5752425789833069,0.5461776256561279,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9141823649406432,0.5264968872070312,0.3694798350334167,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8660648465156555,0.4489748179912567,0.4278036057949066,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.691025972366333,0.2224508076906204,1.019060134887695,284.9468994140625,284.95001220703125,303.0138854980469,296.96356201171875,299.396240234375,297.22979736328125,284.9468994140625,1.0,0.6141143441200256,0.5002148151397705,0.5002148151397705,1.0,1.0,-3.213098526000977,1.198935627937317,2.01416277885437,0.4734343290328979,0.9230861067771912,0.9230861067771912,0.0,182.0176239013672,190.0,75370.75,0.0,2886.224853515625,1.0,278.1499938964844,282.9438171386719,299.9690856933594,304.880859375,293.1499938964844,293.1499938964844,278.1499938964844,36182.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571746945381165,1.0,0.0,0.0,3.757681369781494,3.7577064037323,9.421785307495156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.126953125,0.0,1657.706787109375,1895.4371337890625,0.0,3002.51025390625,0.9295248985290528,1.0,0.0,3.0,1.0,0.0
17763900,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7948254346847534,0.3448265194892883,0.3134751319885254,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9437371492385864,0.5756150484085083,0.5465905070304871,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9127070903778076,0.5274389982223511,0.3701760172843933,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.864569365978241,0.4493551552295685,0.4282188713550567,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.689635157585144,0.222506508231163,1.0195767879486084,284.9467163085937,284.95001220703125,302.9862670898437,296.94146728515625,299.3816223144531,297.2279357910156,284.9467468261719,1.0,0.6153115034103394,0.4992792904376983,0.4992792904376983,1.0,1.0,-3.2157793045043945,1.1981618404388428,2.017617464065552,0.4720667898654938,0.9218767285346984,0.9218767285346984,0.0,183.55206298828125,190.0,75294.3984375,0.0,2900.23681640625,1.0,278.1499938964844,282.9439697265625,299.9472045898437,304.8540954589844,293.1499938964844,293.1499938964844,278.1499938964844,36197.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577839136123657,1.0,0.0,0.0,3.7537453174591056,3.753770351409912,9.402056662111136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.5146484375,0.0,1653.2020263671875,1895.4371337890625,0.0,3008.222412109375,0.9286516904830932,1.0,0.0,3.0,1.0,0.0
17763960,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7933265566825867,0.3449703752994537,0.3136588633060455,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9418190121650696,0.57596755027771,0.5469844341278076,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9112660884857178,0.5283747315406799,0.3708670735359192,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8630977869033813,0.4497280120849609,0.4286274015903473,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6882643699645996,0.2225611805915832,1.02008855342865,284.9465637207031,284.95001220703125,302.9576416015625,296.9186706542969,299.3666076660156,297.2261657714844,284.94659423828125,1.0,0.6164997816085815,0.4983520805835724,0.4983520805835724,1.0,1.0,-3.218411684036255,1.197373390197754,2.021038293838501,0.4706983864307403,0.9206196665763856,0.9206196665763856,0.0,185.0844268798828,193.0,75213.40625,0.0,2914.1572265625,1.0,278.1499938964844,282.9441833496094,299.9244689941406,304.8262023925781,293.1499938964844,293.1499938964844,278.1499938964844,36211.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583857417106628,1.0,0.0,0.0,3.749526977539064,3.749552011489868,9.38093762670178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.9267578125,0.0,1648.3658447265625,1895.4371337890625,0.0,3013.865966796875,0.927714705467224,1.0,0.0,3.0,1.0,0.0
17764020,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7903820872306824,0.3452427387237549,0.314013123512268,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9380086064338684,0.5766322612762451,0.5477327108383179,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9084883332252502,0.5302342772483826,0.3722398579120636,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8602216243743896,0.4504553377628326,0.4294278621673584,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6855783462524414,0.2226672768592834,1.0210989713668823,284.9463195800781,284.95001220703125,302.8978576660156,296.8713073730469,299.3359069824219,297.2227478027344,284.9463195800781,1.0,0.6188556551933289,0.4964976906776428,0.4964976906776428,1.0,1.0,-3.223564863204956,1.1957212686538696,2.027843475341797,0.4679174423217773,0.9180091619491576,0.9180091619491576,0.0,188.14784240722656,196.0,75041.5546875,0.0,2941.822509765625,1.0,278.1499938964844,282.9447937011719,299.8773193359375,304.7679138183594,293.1499938964844,293.1499938964844,278.1499938964844,36236.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596143126487732,1.0,0.0,0.0,3.740481376647949,3.740506172180176,9.33572948724759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.759765625,0.0,1637.997314453125,1895.4371337890625,0.0,3025.387451171875,0.925702691078186,1.0,0.0,3.0,1.0,0.0
17764080,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7903820872306824,0.3452427387237549,0.314013123512268,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9380086064338684,0.5766322612762451,0.5477327108383179,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9084883332252502,0.5302342772483826,0.3722398579120636,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8602216243743896,0.4504553377628326,0.4294278621673584,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6855783462524414,0.2226672768592834,1.0210989713668823,284.9463195800781,284.95001220703125,302.8978576660156,296.8713073730469,299.3359069824219,297.2227478027344,284.9463195800781,1.0,0.6188556551933289,0.4964976906776428,0.4964976906776428,1.0,1.0,-3.223564863204956,1.1957212686538696,2.027843475341797,0.4679174423217773,0.9180091619491576,0.9180091619491576,0.0,188.14784240722656,196.0,75041.5546875,0.0,2941.822509765625,1.0,278.1499938964844,282.9447937011719,299.8773193359375,304.7679138183594,293.1499938964844,293.1499938964844,278.1499938964844,36236.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596143126487732,1.0,0.0,0.0,3.740481376647949,3.740506172180176,9.33572948724759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.759765625,0.0,1637.997314453125,1895.4371337890625,0.0,3025.387451171875,0.925702691078186,1.0,0.0,3.0,1.0,0.0
17764140,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7875049710273743,0.3454881608486175,0.3143437504768371,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9342420101165771,0.5772416591644287,0.5484262108802795,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9058587551116944,0.5320841670036316,0.3736041486263275,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8574292659759521,0.4511499106884002,0.4301981031894684,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.682964563369751,0.222766026854515,1.0220787525177002,284.94610595703125,284.95001220703125,302.83526611328125,296.8219299316406,299.3042907714844,297.2196960449219,284.94610595703125,1.0,0.6211795210838318,0.4946433305740356,0.4946433305740356,1.0,1.0,-3.2285425662994385,1.1939561367034912,2.034586429595948,0.465071827173233,0.915258765220642,0.915258765220642,0.0,191.205307006836,199.0,74854.5546875,0.0,2969.1669921875,1.0,278.1499938964844,282.9455871582031,299.82781982421875,304.70611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36258.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608188033103943,1.0,0.0,0.0,3.730530261993408,3.7305550575256334,9.286122235607764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.6220703125,0.0,1626.596923828125,1895.4371337890625,0.0,3036.684326171875,0.9234866499900818,1.0,0.0,3.0,1.0,0.0
17764200,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7875049710273743,0.3454881608486175,0.3143437504768371,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9342420101165771,0.5772416591644287,0.5484262108802795,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9058587551116944,0.5320841670036316,0.3736041486263275,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8574292659759521,0.4511499106884002,0.4301981031894684,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.682964563369751,0.222766026854515,1.0220787525177002,284.94610595703125,284.95001220703125,302.83526611328125,296.8219299316406,299.3042907714844,297.2196960449219,284.94610595703125,1.0,0.6211795210838318,0.4946433305740356,0.4946433305740356,1.0,1.0,-3.2285425662994385,1.1939561367034912,2.034586429595948,0.465071827173233,0.915258765220642,0.915258765220642,0.0,191.205307006836,199.0,74854.5546875,0.0,2969.1669921875,1.0,278.1499938964844,282.9455871582031,299.82781982421875,304.70611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36258.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608188033103943,1.0,0.0,0.0,3.730530261993408,3.7305550575256334,9.286122235607764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.6220703125,0.0,1626.596923828125,1895.4371337890625,0.0,3036.684326171875,0.9234866499900818,1.0,0.0,3.0,1.0,0.0
17764260,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.784692645072937,0.3457124829292297,0.3146558701992035,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9305330514907836,0.5778140425682068,0.5490840077400208,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9033790826797484,0.5339335799217224,0.374966949224472,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8547157049179077,0.4518187046051025,0.4309445917606354,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6804178953170776,0.2228587567806244,1.0230332612991333,284.9459533691406,284.95001220703125,302.7705993652344,296.7710266113281,299.2724304199219,297.2168884277344,284.9459533691406,1.0,0.6234795451164246,0.4928350448608398,0.4928350448608398,1.0,1.0,-3.233391761779785,1.1921902894973757,2.041201591491699,0.4622594714164734,0.9124812483787536,0.9124812483787536,0.0,194.26280212402344,202.0,74659.7734375,0.0,2996.3203125,1.0,278.1499938964844,282.946533203125,299.7770690917969,304.6423645019531,293.1499938964844,293.1499938964844,278.1499938964844,36275.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620441555976868,1.0,0.0,0.0,3.72007417678833,3.7200987339019775,9.234140065927932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.0810546875,0.0,1614.64013671875,1895.4371337890625,0.0,3048.17822265625,0.9211547374725342,1.0,0.0,3.0,1.0,0.0
17764320,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.784692645072937,0.3457124829292297,0.3146558701992035,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9305330514907836,0.5778140425682068,0.5490840077400208,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9033790826797484,0.5339335799217224,0.374966949224472,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8547157049179077,0.4518187046051025,0.4309445917606354,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6804178953170776,0.2228587567806244,1.0230332612991333,284.9459533691406,284.95001220703125,302.7705993652344,296.7710266113281,299.2724304199219,297.2168884277344,284.9459533691406,1.0,0.6234795451164246,0.4928350448608398,0.4928350448608398,1.0,1.0,-3.233391761779785,1.1921902894973757,2.041201591491699,0.4622594714164734,0.9124812483787536,0.9124812483787536,0.0,194.26280212402344,202.0,74659.7734375,0.0,2996.3203125,1.0,278.1499938964844,282.946533203125,299.7770690917969,304.6423645019531,293.1499938964844,293.1499938964844,278.1499938964844,36275.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620441555976868,1.0,0.0,0.0,3.72007417678833,3.7200987339019775,9.234140065927932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.0810546875,0.0,1614.64013671875,1895.4371337890625,0.0,3048.17822265625,0.9211547374725342,1.0,0.0,3.0,1.0,0.0
17764380,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7819410562515259,0.3459072113037109,0.3149418234825134,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9268903732299804,0.5783404111862183,0.5496978163719177,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9010382294654846,0.5357921123504639,0.3763344883918762,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.852074921131134,0.4524511992931366,0.4316574037075043,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6779376268386841,0.222942978143692,1.023950219154358,284.94586181640625,284.95001220703125,302.7045288085937,296.7191162109375,299.2402648925781,297.21441650390625,284.94586181640625,1.0,0.625749945640564,0.491026759147644,0.491026759147644,1.0,1.0,-3.238079309463501,1.1903228759765625,2.0477566719055176,0.4593886733055115,0.9096444845199584,0.9096444845199584,0.0,197.31460571289065,205.0,74454.8828125,0.0,3023.1728515625,1.0,278.1499938964844,282.9476013183594,299.7250366210937,304.5765686035156,293.1499938964844,293.1499938964844,278.1499938964844,36289.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632336854934692,1.0,0.0,0.0,3.7090344429016113,3.709059000015259,9.179415201288066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.79296875,0.0,1602.048095703125,1895.4371337890625,0.0,3059.3359375,0.9186915755271912,1.0,0.0,3.0,1.0,0.0
17764440,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7819410562515259,0.3459072113037109,0.3149418234825134,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9268903732299804,0.5783404111862183,0.5496978163719177,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9010382294654846,0.5357921123504639,0.3763344883918762,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.852074921131134,0.4524511992931366,0.4316574037075043,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6779376268386841,0.222942978143692,1.023950219154358,284.94586181640625,284.95001220703125,302.7045288085937,296.7191162109375,299.2402648925781,297.21441650390625,284.94586181640625,1.0,0.625749945640564,0.491026759147644,0.491026759147644,1.0,1.0,-3.238079309463501,1.1903228759765625,2.0477566719055176,0.4593886733055115,0.9096444845199584,0.9096444845199584,0.0,197.31460571289065,205.0,74454.8828125,0.0,3023.1728515625,1.0,278.1499938964844,282.9476013183594,299.7250366210937,304.5765686035156,293.1499938964844,293.1499938964844,278.1499938964844,36289.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632336854934692,1.0,0.0,0.0,3.7090344429016113,3.709059000015259,9.179415201288066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.79296875,0.0,1602.048095703125,1895.4371337890625,0.0,3059.3359375,0.9186915755271912,1.0,0.0,3.0,1.0,0.0
17764500,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7805867195129395,0.3459950089454651,0.3150764107704162,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9250960946083068,0.5785896182060242,0.5499915480613708,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8998984694480896,0.536726713180542,0.3770215809345245,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.85077965259552,0.4527557492256164,0.432002991437912,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6767206788063049,0.2229825109243393,1.0243974924087524,284.94580078125,284.95001220703125,302.6712341308594,296.69293212890625,299.2242126464844,297.2132873535156,284.9458312988281,1.0,0.626876175403595,0.4901226460933685,0.4901226460933685,1.0,1.0,-3.240373373031616,1.1893545389175415,2.0510189533233643,0.4579312205314636,0.9082210659980774,0.9082210659980774,0.0,198.84060668945312,205.0,74350.1953125,0.0,3036.522216796875,1.0,278.1499938964844,282.9481811523437,299.6988525390625,304.5432434082031,293.1499938964844,293.1499938964844,278.1499938964844,36295.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638243675231934,1.0,0.0,0.0,3.703380823135376,3.703405380249024,9.151452218247868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.8369140625,0.0,1595.6180419921875,1895.4371337890625,0.0,3064.876708984375,0.9174290895462036,1.0,0.0,3.0,1.0,0.0
17764560,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7792477011680603,0.3460776805877685,0.3152064383029938,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.923323094844818,0.5788313746452332,0.5502783060073853,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.89877849817276,0.5376648306846619,0.3777108788490295,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8495019674301147,0.4530539214611053,0.4323426485061645,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6755197644233704,0.2230206578969955,1.02483868598938,284.94580078125,284.95001220703125,302.6378479003906,296.6666564941406,299.208251953125,297.21221923828125,284.9458312988281,1.0,0.6279973983764648,0.4892468452453613,0.4892468452453613,1.0,1.0,-3.2426421642303467,1.1884225606918335,2.054219484329224,0.4565167427062988,0.9068173170089722,0.9068173170089722,0.0,200.366439819336,208.0,74245.1796875,0.0,3049.833740234375,1.0,278.1499938964844,282.9487609863281,299.67254638671875,304.5097961425781,293.1499938964844,293.1499938964844,278.1499938964844,36300.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644094467163086,1.0,0.0,0.0,3.697688102722168,3.697712421417236,9.12333916858188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.8681640625,0.0,1589.1522216796875,1895.4371337890625,0.0,3070.365478515625,0.9161575436592102,1.0,0.0,3.0,1.0,0.0
17764620,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7766101956367493,0.3462182283401489,0.3154444992542267,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9198410511016846,0.5792803168296814,0.5508192181587219,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.896604597568512,0.5395624041557312,0.3791030049324035,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8469927310943604,0.4536197781562805,0.4329935312271118,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6731646656990051,0.2230907380580902,1.0256930589675903,284.9458312988281,284.95001220703125,302.5712280273437,296.6141357421875,299.1766967773437,297.2103271484375,284.9458312988281,1.0,0.6302188038825989,0.4874952435493469,0.4874952435493469,1.0,1.0,-3.2470643520355225,1.186492085456848,2.0605721473693848,0.4536506831645965,0.9040439128875732,0.9040439128875732,0.0,203.4136505126953,211.0,74032.4453125,0.0,3076.23486328125,1.0,278.1499938964844,282.9499816894531,299.6199645996094,304.44256591796875,293.1499938964844,293.1499938964844,278.1499938964844,36306.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865546464920044,1.0,0.0,0.0,3.686152696609497,3.686177015304565,9.066505413102276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.73046875,0.0,1576.0780029296875,1895.4371337890625,0.0,3081.03173828125,0.9135799407958984,1.0,0.0,3.0,1.0,0.0
17764680,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7766101956367493,0.3462182283401489,0.3154444992542267,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9198410511016846,0.5792803168296814,0.5508192181587219,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.896604597568512,0.5395624041557312,0.3791030049324035,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8469927310943604,0.4536197781562805,0.4329935312271118,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6731646656990051,0.2230907380580902,1.0256930589675903,284.9458312988281,284.95001220703125,302.5712280273437,296.6141357421875,299.1766967773437,297.2103271484375,284.9458312988281,1.0,0.6302188038825989,0.4874952435493469,0.4874952435493469,1.0,1.0,-3.2470643520355225,1.186492085456848,2.0605721473693848,0.4536506831645965,0.9040439128875732,0.9040439128875732,0.0,203.4136505126953,211.0,74032.4453125,0.0,3076.23486328125,1.0,278.1499938964844,282.9499816894531,299.6199645996094,304.44256591796875,293.1499938964844,293.1499938964844,278.1499938964844,36306.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865546464920044,1.0,0.0,0.0,3.686152696609497,3.686177015304565,9.066505413102276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.73046875,0.0,1576.0780029296875,1895.4371337890625,0.0,3081.03173828125,0.9135799407958984,1.0,0.0,3.0,1.0,0.0
17764740,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7740283012390137,0.3463362753391266,0.3156628310680389,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9164546132087708,0.5796986222267151,0.5513317584991455,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8945081830024719,0.54148268699646,0.3805100917816162,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.844544529914856,0.4541580975055694,0.4336189329624176,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6708693504333496,0.2231555432081222,1.0265244245529177,284.94586181640625,284.95001220703125,302.5054016113281,296.5620422363281,299.14556884765625,297.2086486816406,284.94586181640625,1.0,0.6324210166931152,0.4857436716556549,0.4857436716556549,1.0,1.0,-3.2513856887817383,1.184485673904419,2.06690001487732,0.4507336914539337,0.9013077020645142,0.9013077020645142,0.0,206.4619140625,214.0,73818.2421875,0.0,3102.494873046875,1.0,278.1499938964844,282.95123291015625,299.567626953125,304.3754272460937,293.1499938964844,293.1499938964844,278.1499938964844,36310.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666351437568665,1.0,0.0,0.0,3.6745376586914062,3.6745619773864746,9.009458494801948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.728515625,0.0,1562.9765625,1895.4371337890625,0.0,3091.2451171875,0.9109828472137452,1.0,0.0,3.0,1.0,0.0
17764800,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7740283012390137,0.3463362753391266,0.3156628310680389,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9164546132087708,0.5796986222267151,0.5513317584991455,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8945081830024719,0.54148268699646,0.3805100917816162,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.844544529914856,0.4541580975055694,0.4336189329624176,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6708693504333496,0.2231555432081222,1.0265244245529177,284.94586181640625,284.95001220703125,302.5054016113281,296.5620422363281,299.14556884765625,297.2086486816406,284.94586181640625,1.0,0.6324210166931152,0.4857436716556549,0.4857436716556549,1.0,1.0,-3.2513856887817383,1.184485673904419,2.06690001487732,0.4507336914539337,0.9013077020645142,0.9013077020645142,0.0,206.4619140625,214.0,73818.2421875,0.0,3102.494873046875,1.0,278.1499938964844,282.95123291015625,299.567626953125,304.3754272460937,293.1499938964844,293.1499938964844,278.1499938964844,36310.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666351437568665,1.0,0.0,0.0,3.6745376586914062,3.6745619773864746,9.009458494801948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.728515625,0.0,1562.9765625,1895.4371337890625,0.0,3091.2451171875,0.9109828472137452,1.0,0.0,3.0,1.0,0.0
17764860,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7714952826499939,0.3464109003543854,0.3158442974090576,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9131866097450256,0.5800924301147461,0.5518179535865784,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8925359845161438,0.5435084700584412,0.3819801807403564,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8421506881713867,0.4546456634998321,0.4341987669467926,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6686388850212097,0.2232142388820648,1.0273264646530151,284.9459533691406,284.95001220703125,302.44110107421875,296.5108337402344,299.1155090332031,297.2075500488281,284.94598388671875,1.0,0.6346023082733154,0.4839649200439453,0.4839649200439453,1.0,1.0,-3.2556190490722656,1.1823515892028809,2.0732674598693848,0.4477118849754333,0.8986812829971313,0.8986812829971313,0.0,209.50181579589844,217.0,73605.1953125,0.0,3128.58203125,1.0,278.1499938964844,282.9524230957031,299.516357421875,304.3092346191406,293.1499938964844,293.1499938964844,278.45001220703125,36309.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676755428314209,1.0,0.0,0.0,3.66300630569458,3.663030385971069,8.953000474321016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.9052734375,0.0,1550.0115966796875,1895.4371337890625,0.0,3101.005126953125,0.9084035754203796,1.0,0.0,3.0,1.0,0.0
17764920,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7714952826499939,0.3464109003543854,0.3158442974090576,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9131866097450256,0.5800924301147461,0.5518179535865784,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8925359845161438,0.5435084700584412,0.3819801807403564,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8421506881713867,0.4546456634998321,0.4341987669467926,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6686388850212097,0.2232142388820648,1.0273264646530151,284.9459533691406,284.95001220703125,302.44110107421875,296.5108337402344,299.1155090332031,297.2075500488281,284.94598388671875,1.0,0.6346023082733154,0.4839649200439453,0.4839649200439453,1.0,1.0,-3.2556190490722656,1.1823515892028809,2.0732674598693848,0.4477118849754333,0.8986812829971313,0.8986812829971313,0.0,209.50181579589844,217.0,73605.1953125,0.0,3128.58203125,1.0,278.1499938964844,282.9524230957031,299.516357421875,304.3092346191406,293.1499938964844,293.1499938964844,278.45001220703125,36309.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676755428314209,1.0,0.0,0.0,3.66300630569458,3.663030385971069,8.953000474321016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.9052734375,0.0,1550.0115966796875,1895.4371337890625,0.0,3101.005126953125,0.9084035754203796,1.0,0.0,3.0,1.0,0.0
17764980,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7697404026985168,0.3470220267772674,0.3163672685623169,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9108584523200988,0.5810907483100891,0.5527055859565735,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8913915157318115,0.5461694598197937,0.3837739825248718,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8404607176780701,0.4556194543838501,0.4350958168506622,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6670385599136353,0.2235490977764129,1.0289311408996582,285.0201721191406,284.95001220703125,302.3790283203125,296.4610900878906,299.089599609375,297.2117614746094,285.017578125,1.0,0.6369261145591736,0.4821861982345581,0.4821861982345581,1.0,1.0,-3.2624740600585938,1.1812313795089722,2.081242799758911,0.4450635910034179,0.9928695559501648,0.9928695559501648,0.0,212.17852783203125,220.0,73025.859375,0.0,3158.44970703125,1.0,278.4432678222656,283.0442199707031,299.4559020996094,304.1628723144531,293.1499938964844,293.1499938964844,278.1499938964844,32799.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641198873519897,1.0,0.0,0.0,3.796510934829712,3.7965357303619385,9.61750856731669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.48828125,0.0,1677.4500732421875,1895.4371337890625,0.0,3067.649169921875,0.9357582926750184,1.0,0.0,3.0,1.0,0.0
17765040,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7697404026985168,0.3470220267772674,0.3163672685623169,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9108584523200988,0.5810907483100891,0.5527055859565735,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8913915157318115,0.5461694598197937,0.3837739825248718,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8404607176780701,0.4556194543838501,0.4350958168506622,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6670385599136353,0.2235490977764129,1.0289311408996582,285.0201721191406,284.95001220703125,302.3790283203125,296.4610900878906,299.089599609375,297.2117614746094,285.017578125,1.0,0.6369261145591736,0.4821861982345581,0.4821861982345581,1.0,1.0,-3.2624740600585938,1.1812313795089722,2.081242799758911,0.4450635910034179,0.9928695559501648,0.9928695559501648,0.0,212.17852783203125,220.0,73025.859375,0.0,3158.44970703125,1.0,278.4432678222656,283.0442199707031,299.4559020996094,304.1628723144531,293.1499938964844,293.1499938964844,278.1499938964844,32799.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641198873519897,1.0,0.0,0.0,3.796510934829712,3.7965357303619385,9.61750856731669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.48828125,0.0,1677.4500732421875,1895.4371337890625,0.0,3067.649169921875,0.9357582926750184,1.0,0.0,3.0,1.0,0.0
17765100,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7685786485671997,0.3468130230903625,0.3165068626403808,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9093931913375854,0.5810512900352478,0.5530323386192322,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8905320763587952,0.5469654202461243,0.384592741727829,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8393666744232178,0.4556666910648346,0.4354472160339355,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6660489439964294,0.2235111445188522,1.029630184173584,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.0741882324219,297.2093505859375,284.8694152832031,1.0,0.6380966901779175,0.4812968373298645,0.4812968373298645,1.0,1.0,-3.2652900218963623,1.1804015636444092,2.084888696670532,0.4437225759029388,0.8939303755760193,0.8939303755760193,0.0,213.7231292724609,220.0,73950.78125,0.0,3173.2255859375,1.0,278.1943664550781,282.8812561035156,299.47442626953125,304.3665771484375,293.1499938964844,293.1499938964844,278.1499938964844,36803.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702961802482605,1.0,0.0,0.0,3.7766168117523193,3.776642084121704,9.516979275758786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.69921875,0.0,1684.8739013671875,1895.4371337890625,0.0,3125.5888671875,0.93219256401062,1.0,0.0,3.0,1.0,0.0
17765160,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.766653835773468,0.3464268147945404,0.3162466883659363,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9071040153503418,0.5808038711547852,0.552899181842804,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8888944387435913,0.547630786895752,0.3850947320461273,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8375929594039917,0.4555266499519348,0.435420274734497,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.664458692073822,0.2233537882566452,1.0294122695922852,284.8946533203125,284.95001220703125,302.3199157714844,296.4132080078125,299.05780029296875,297.2050170898437,284.8963928222656,1.0,0.6391023993492126,0.4804162681102752,0.4804162681102752,1.0,1.0,-3.2651290893554688,1.178398847579956,2.0867302417755127,0.4418245851993561,0.8849188685417175,0.8849188685417175,0.0,215.6560974121093,223.0,73555.9921875,0.0,3183.654296875,1.0,278.1567687988281,282.90594482421875,299.4364318847656,304.26031494140625,293.1499938964844,293.1499938964844,278.45001220703125,38415.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720991015434265,1.0,0.0,0.0,3.700157880783081,3.700182914733887,9.135530945059144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.4384765625,0.0,1608.015869140625,1895.4371337890625,0.0,3142.50048828125,0.9184075593948364,1.0,0.0,3.0,1.0,0.0
17765220,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7644347548484802,0.3467754125595093,0.3164065480232239,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9044199585914612,0.581527054309845,0.5533879995346069,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8874430060386658,0.5503355860710144,0.3868068754673004,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8354856371879578,0.4562012255191803,0.4359253644943237,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6625039577484131,0.2235368937253952,1.030118107795715,284.9953308105469,284.95001220703125,302.2645263671875,296.3677062988281,299.03424072265625,297.2086486816406,284.9937438964844,1.0,0.6412156820297241,0.4786551296710968,0.4786551296710968,1.0,1.0,-3.269415140151977,1.1762230396270752,2.0931921005249023,0.4386458694934845,0.9723102450370787,0.9723102450370787,0.0,218.5510406494141,226.0,72756.984375,0.0,3209.262939453125,1.0,278.4435119628906,283.023193359375,299.35894775390625,304.0523681640625,293.1499938964844,293.1499938964844,278.1499938964844,33827.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672518730163574,1.0,0.0,0.0,3.798622131347656,3.798647165298462,9.628207635614672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.45703125,0.0,1687.9754638671875,1895.4371337890625,0.0,3097.030517578125,0.9369282722473145,1.0,0.0,3.0,1.0,0.0
17765280,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7644347548484802,0.3467754125595093,0.3164065480232239,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9044199585914612,0.581527054309845,0.5533879995346069,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8874430060386658,0.5503355860710144,0.3868068754673004,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8354856371879578,0.4562012255191803,0.4359253644943237,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6625039577484131,0.2235368937253952,1.030118107795715,284.9953308105469,284.95001220703125,302.2645263671875,296.3677062988281,299.03424072265625,297.2086486816406,284.9937438964844,1.0,0.6412156820297241,0.4786551296710968,0.4786551296710968,1.0,1.0,-3.269415140151977,1.1762230396270752,2.0931921005249023,0.4386458694934845,0.9723102450370787,0.9723102450370787,0.0,218.5510406494141,226.0,72756.984375,0.0,3209.262939453125,1.0,278.4435119628906,283.023193359375,299.35894775390625,304.0523681640625,293.1499938964844,293.1499938964844,278.1499938964844,33827.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672518730163574,1.0,0.0,0.0,3.798622131347656,3.798647165298462,9.628207635614672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.45703125,0.0,1687.9754638671875,1895.4371337890625,0.0,3097.030517578125,0.9369282722473145,1.0,0.0,3.0,1.0,0.0
17765340,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.761635959148407,0.3462392389774322,0.3162700235843658,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9011935591697692,0.5812801122665405,0.5535507202148438,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8853645920753479,0.5520594120025635,0.3882744908332824,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.832868754863739,0.4561046063899994,0.4361797869205475,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6601574420928955,0.2233509421348571,1.030447244644165,284.8976745605469,284.95001220703125,302.2135314941406,296.3251037597656,299.00653076171875,297.2033996582031,284.8992004394531,1.0,0.643282413482666,0.4768939912319183,0.4768939912319183,1.0,1.0,-3.271921396255493,1.173288345336914,2.098633050918579,0.4353184700012207,0.8765389323234558,0.8765389323234558,0.0,221.8670349121093,229.0,73136.765625,0.0,3233.329833984375,1.0,278.1567687988281,282.9107971191406,299.3426818847656,304.1354675292969,293.1499938964844,293.1499938964844,278.45001220703125,38833.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739978075027466,1.0,0.0,0.0,3.675644874572754,3.675669670104981,9.01488874660572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.693359375,0.0,1583.236328125,1895.4371337890625,0.0,3160.30859375,0.9134266972541808,1.0,0.0,3.0,1.0,0.0
17765400,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.761635959148407,0.3462392389774322,0.3162700235843658,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9011935591697692,0.5812801122665405,0.5535507202148438,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8853645920753479,0.5520594120025635,0.3882744908332824,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.832868754863739,0.4561046063899994,0.4361797869205475,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6601574420928955,0.2233509421348571,1.030447244644165,284.8976745605469,284.95001220703125,302.2135314941406,296.3251037597656,299.00653076171875,297.2033996582031,284.8992004394531,1.0,0.643282413482666,0.4768939912319183,0.4768939912319183,1.0,1.0,-3.271921396255493,1.173288345336914,2.098633050918579,0.4353184700012207,0.8765389323234558,0.8765389323234558,0.0,221.8670349121093,229.0,73136.765625,0.0,3233.329833984375,1.0,278.1567687988281,282.9107971191406,299.3426818847656,304.1354675292969,293.1499938964844,293.1499938964844,278.45001220703125,38833.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739978075027466,1.0,0.0,0.0,3.675644874572754,3.675669670104981,9.01488874660572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.693359375,0.0,1583.236328125,1895.4371337890625,0.0,3160.30859375,0.9134266972541808,1.0,0.0,3.0,1.0,0.0
