time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7597410082817078,0.3466366827487945,0.3164936304092407,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8989381194114685,0.5820372700691223,0.5540907382965088,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8843264579772949,0.5549824237823486,0.3901561200618744,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8310445547103882,0.4567992091178894,0.4367126226425171,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6584848165512085,0.2235744744539261,1.0313206911087036,284.99725341796875,284.95001220703125,302.16766357421875,296.2858581542969,298.9879150390625,297.2085876464844,284.9957275390625,1.0,0.6453755497932434,0.475237101316452,0.475237101316452,1.0,1.0,-3.276784896850586,1.1714977025985718,2.1052870750427246,0.4324062466621399,0.9646167159080504,0.9646167159080504,0.0,224.607177734375,232.0,72378.3359375,0.0,3259.46875,1.0,278.4433288574219,283.0267028808594,299.2740173339844,303.9385070800781,293.1499938964844,293.1499938964844,278.1499938964844,33847.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685238361358643,1.0,0.0,0.0,3.775715112686157,3.775740146636963,9.51243578128924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.8193359375,0.0,1660.9246826171875,1895.4371337890625,0.0,3108.963134765625,0.9317803978919984,1.0,0.0,3.0,1.0,0.0
17765520,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7597410082817078,0.3466366827487945,0.3164936304092407,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8989381194114685,0.5820372700691223,0.5540907382965088,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8843264579772949,0.5549824237823486,0.3901561200618744,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8310445547103882,0.4567992091178894,0.4367126226425171,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6584848165512085,0.2235744744539261,1.0313206911087036,284.99725341796875,284.95001220703125,302.16766357421875,296.2858581542969,298.9879150390625,297.2085876464844,284.9957275390625,1.0,0.6453755497932434,0.475237101316452,0.475237101316452,1.0,1.0,-3.276784896850586,1.1714977025985718,2.1052870750427246,0.4324062466621399,0.9646167159080504,0.9646167159080504,0.0,224.607177734375,232.0,72378.3359375,0.0,3259.46875,1.0,278.4433288574219,283.0267028808594,299.2740173339844,303.9385070800781,293.1499938964844,293.1499938964844,278.1499938964844,33847.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685238361358643,1.0,0.0,0.0,3.775715112686157,3.775740146636963,9.51243578128924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.8193359375,0.0,1660.9246826171875,1895.4371337890625,0.0,3108.963134765625,0.9317803978919984,1.0,0.0,3.0,1.0,0.0
17765580,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7571302652359009,0.3460983335971832,0.3163573741912842,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8959123492240906,0.5817683339118958,0.554236888885498,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8825079202651978,0.556869626045227,0.3917376101016998,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8285886645317078,0.4566859304904938,0.4369530379772186,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.656329333782196,0.2234147787094116,1.031765103340149,284.9024963378906,284.95001220703125,302.1276550292969,296.25048828125,298.9652099609375,297.2042541503906,284.9038391113281,1.0,0.647437572479248,0.4735802114009857,0.4735802114009857,1.0,1.0,-3.2795305252075195,1.168829083442688,2.110701322555542,0.4292992353439331,0.8734988570213318,0.8734988570213318,0.0,227.8795318603516,235.0,72790.84375,0.0,3283.913330078125,1.0,278.15692138671875,282.9161376953125,299.2666320800781,304.0326538085937,293.1499938964844,293.1499938964844,278.45001220703125,38724.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750170469284058,1.0,0.0,0.0,3.654536247253418,3.6545608043670654,8.911644044928835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.744140625,0.0,1558.6318359375,1895.4371337890625,0.0,3169.86669921875,0.9086742401123048,1.0,0.0,3.0,1.0,0.0
17765640,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7571302652359009,0.3460983335971832,0.3163573741912842,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8959123492240906,0.5817683339118958,0.554236888885498,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8825079202651978,0.556869626045227,0.3917376101016998,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8285886645317078,0.4566859304904938,0.4369530379772186,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.656329333782196,0.2234147787094116,1.031765103340149,284.9024963378906,284.95001220703125,302.1276550292969,296.25048828125,298.9652099609375,297.2042541503906,284.9038391113281,1.0,0.647437572479248,0.4735802114009857,0.4735802114009857,1.0,1.0,-3.2795305252075195,1.168829083442688,2.110701322555542,0.4292992353439331,0.8734988570213318,0.8734988570213318,0.0,227.8795318603516,235.0,72790.84375,0.0,3283.913330078125,1.0,278.15692138671875,282.9161376953125,299.2666320800781,304.0326538085937,293.1499938964844,293.1499938964844,278.45001220703125,38724.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750170469284058,1.0,0.0,0.0,3.654536247253418,3.6545608043670654,8.911644044928835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.744140625,0.0,1558.6318359375,1895.4371337890625,0.0,3169.86669921875,0.9086742401123048,1.0,0.0,3.0,1.0,0.0
17765700,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7559401988983154,0.3462229967117309,0.3163053691387176,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8945162892341614,0.5820445418357849,0.5543037056922913,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8817557692527771,0.5583366751670837,0.3925844132900238,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8274521827697754,0.4569479823112488,0.43705815076828,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6553187370300293,0.2234869748353958,1.0318729877471924,285.01739501953125,284.95001220703125,302.1100769042969,296.23443603515625,298.95751953125,297.2063293457031,285.0186462402344,1.0,0.6484224200248718,0.4727517664432525,0.4727517664432525,1.0,1.0,-3.2808163166046143,1.1674604415893557,2.113355875015259,0.4276069700717926,0.9536139369010924,0.9536139369010924,0.0,229.40879821777344,235.0,71954.671875,0.0,3295.367431640625,1.0,278.4022521972656,283.0458374023437,299.2093811035156,303.79888916015625,293.1499938964844,293.1499938964844,278.45001220703125,34317.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702030181884766,1.0,0.0,0.0,3.69963264465332,3.6996567249298096,9.132937179856526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.2548828125,0.0,1576.3328857421875,1895.4371337890625,0.0,3124.71533203125,0.916878581047058,1.0,0.0,3.0,1.0,0.0
17765760,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.75531405210495,0.3464490175247192,0.3165504336357116,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8937270641326904,0.5824507474899292,0.5547206997871399,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8816232085227966,0.5599244832992554,0.3937169909477234,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8268254399299622,0.4573244452476501,0.4374439418315887,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.654759407043457,0.223643496632576,1.0326900482177734,284.9989929199219,284.95001220703125,302.09423828125,296.219482421875,298.95147705078125,297.2098083496094,284.9974975585937,1.0,0.6495248079299927,0.4719281494617462,0.4719281494617462,1.0,1.0,-3.284419059753418,1.1670016050338743,2.117417573928833,0.4263552129268646,0.961283802986145,0.961283802986145,0.0,230.62518310546875,238.0,72088.8046875,0.0,3310.267822265625,1.0,278.4430847167969,283.0289001464844,299.20635986328125,303.8478088378906,293.1499938964844,293.1499938964844,278.1499938964844,33734.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693158030509949,1.0,0.0,0.0,3.758710622787476,3.758735418319702,9.426947258361906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.095703125,0.0,1640.0526123046875,1895.4371337890625,0.0,3116.392333984375,0.9279414415359496,1.0,0.0,3.0,1.0,0.0
17765820,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7527858018875122,0.3458631038665771,0.3163702487945556,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8907687067985535,0.5820984840393066,0.5547889471054077,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8799590468406677,0.561942994594574,0.3953877389431,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8244216442108154,0.457148015499115,0.4376253485679626,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6527048945426941,0.2234818041324615,1.0331324338912964,284.904541015625,284.95001220703125,302.068115234375,296.1933288574219,298.9340515136719,297.2058410644531,284.9057922363281,1.0,0.651569664478302,0.4702809154987335,0.4702809154987335,1.0,1.0,-3.287052154541016,1.164251685142517,2.122800588607788,0.4231986701488495,0.8717566132545471,0.8717566132545471,0.0,233.91346740722656,241.0,72539.4140625,0.0,3334.643798828125,1.0,278.1570129394531,282.9179382324219,299.20849609375,303.9541320800781,293.1499938964844,293.1499938964844,278.45001220703125,38622.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756319880485535,1.0,0.0,0.0,3.6407759189605713,3.64080023765564,8.844660328577447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.931640625,0.0,1542.499755859375,1895.4371337890625,0.0,3175.6328125,0.9055402874946594,1.0,0.0,3.0,1.0,0.0
17765880,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7527858018875122,0.3458631038665771,0.3163702487945556,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8907687067985535,0.5820984840393066,0.5547889471054077,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8799590468406677,0.561942994594574,0.3953877389431,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8244216442108154,0.457148015499115,0.4376253485679626,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6527048945426941,0.2234818041324615,1.0331324338912964,284.904541015625,284.95001220703125,302.068115234375,296.1933288574219,298.9340515136719,297.2058410644531,284.9057922363281,1.0,0.651569664478302,0.4702809154987335,0.4702809154987335,1.0,1.0,-3.287052154541016,1.164251685142517,2.122800588607788,0.4231986701488495,0.8717566132545471,0.8717566132545471,0.0,233.91346740722656,241.0,72539.4140625,0.0,3334.643798828125,1.0,278.1570129394531,282.9179382324219,299.20849609375,303.9541320800781,293.1499938964844,293.1499938964844,278.45001220703125,38622.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756319880485535,1.0,0.0,0.0,3.6407759189605713,3.64080023765564,8.844660328577447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.931640625,0.0,1542.499755859375,1895.4371337890625,0.0,3175.6328125,0.9055402874946594,1.0,0.0,3.0,1.0,0.0
17765940,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7510256171226501,0.3461584150791168,0.3165182769298553,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8886319994926453,0.582701563835144,0.5551961064338684,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8792235851287842,0.5651892423629761,0.3974807560443878,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8226882815361023,0.457716166973114,0.4380540251731872,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6512104272842407,0.223703846335411,1.0340359210968018,284.99932861328125,284.95001220703125,302.04998779296875,296.1724853515625,298.9261779785156,297.2119445800781,284.997802734375,1.0,0.6536359190940857,0.4686336815357208,0.4686336815357208,1.0,1.0,-3.29183030128479,1.1623295545578003,2.12950086593628,0.4201903045177459,0.9591600298881532,0.9591600298881532,0.0,236.66603088378903,244.0,71886.296875,0.0,3360.916259765625,1.0,278.4430847167969,283.02862548828125,299.1581115722656,303.78253173828125,293.1499938964844,293.1499938964844,278.1499938964844,33669.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696520924568176,1.0,0.0,0.0,3.7483816146850586,3.748406171798706,9.375206673212232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.2080078125,0.0,1627.4913330078125,1895.4371337890625,0.0,3119.546875,0.9254940748214722,1.0,0.0,3.0,1.0,0.0
17766000,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7510256171226501,0.3461584150791168,0.3165182769298553,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8886319994926453,0.582701563835144,0.5551961064338684,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8792235851287842,0.5651892423629761,0.3974807560443878,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8226882815361023,0.457716166973114,0.4380540251731872,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6512104272842407,0.223703846335411,1.0340359210968018,284.99932861328125,284.95001220703125,302.04998779296875,296.1724853515625,298.9261779785156,297.2119445800781,284.997802734375,1.0,0.6536359190940857,0.4686336815357208,0.4686336815357208,1.0,1.0,-3.29183030128479,1.1623295545578003,2.12950086593628,0.4201903045177459,0.9591600298881532,0.9591600298881532,0.0,236.66603088378903,244.0,71886.296875,0.0,3360.916259765625,1.0,278.4430847167969,283.02862548828125,299.1581115722656,303.78253173828125,293.1499938964844,293.1499938964844,278.1499938964844,33669.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696520924568176,1.0,0.0,0.0,3.7483816146850586,3.748406171798706,9.375206673212232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.2080078125,0.0,1627.4913330078125,1895.4371337890625,0.0,3119.546875,0.9254940748214722,1.0,0.0,3.0,1.0,0.0
17766060,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7485960125923157,0.3455209732055664,0.3162880837917328,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.885791540145874,0.5823145508766174,0.5552201867103577,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8778285980224609,0.5675419569015503,0.3993614614009857,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8203428983688354,0.4574694633483886,0.4381668269634247,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6492694020271301,0.2235383093357086,1.0344510078430176,284.9057006835937,284.95001220703125,302.0382995605469,296.1548156738281,298.91473388671875,297.2091369628906,284.90692138671875,1.0,0.6556662321090698,0.4670010209083557,0.4670010209083557,1.0,1.0,-3.294487237930298,1.159558653831482,2.134928703308105,0.4170753359794616,0.8709076642990112,0.8709076642990112,0.0,239.9410858154297,247.0,72373.734375,0.0,3385.36376953125,1.0,278.1570739746094,282.9177551269531,299.1697998046875,303.9013366699219,293.1499938964844,293.1499938964844,278.45001220703125,38545.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875918984413147,1.0,0.0,0.0,3.632728815078736,3.632753133773804,8.805606626083318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.591796875,0.0,1532.9925537109375,1895.4371337890625,0.0,3178.323974609375,0.903693437576294,1.0,0.0,3.0,1.0,0.0
17766120,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7485960125923157,0.3455209732055664,0.3162880837917328,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.885791540145874,0.5823145508766174,0.5552201867103577,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8778285980224609,0.5675419569015503,0.3993614614009857,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8203428983688354,0.4574694633483886,0.4381668269634247,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6492694020271301,0.2235383093357086,1.0344510078430176,284.9057006835937,284.95001220703125,302.0382995605469,296.1548156738281,298.91473388671875,297.2091369628906,284.90692138671875,1.0,0.6556662321090698,0.4670010209083557,0.4670010209083557,1.0,1.0,-3.294487237930298,1.159558653831482,2.134928703308105,0.4170753359794616,0.8709076642990112,0.8709076642990112,0.0,239.9410858154297,247.0,72373.734375,0.0,3385.36376953125,1.0,278.1570739746094,282.9177551269531,299.1697998046875,303.9013366699219,293.1499938964844,293.1499938964844,278.45001220703125,38545.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875918984413147,1.0,0.0,0.0,3.632728815078736,3.632753133773804,8.805606626083318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.591796875,0.0,1532.9925537109375,1895.4371337890625,0.0,3178.323974609375,0.903693437576294,1.0,0.0,3.0,1.0,0.0
17766180,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7469121217727661,0.3457639813423157,0.3163893818855285,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8837612867355347,0.5828816890716553,0.5555987358093262,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8773601055145264,0.5711109042167664,0.4016934633255005,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8186528086662292,0.4579682350158691,0.4385292828083038,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6478705406188965,0.2237583696842193,1.03533935546875,284.9996337890625,284.95001220703125,302.0307006835937,296.1377868652344,298.91131591796875,297.21630859375,284.9980773925781,1.0,0.6577267646789551,0.4653683602809906,0.4653683602809906,1.0,1.0,-3.299365282058716,1.1576329469680786,2.141732215881348,0.4142224788665771,0.958140194416046,0.958140194416046,0.0,242.67987060546875,250.0,71747.8828125,0.0,3411.9111328125,1.0,278.44305419921875,283.0271911621094,299.12408447265625,303.7377624511719,293.1499938964844,293.1499938964844,278.1499938964844,33619.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700666427612305,1.0,0.0,0.0,3.7423384189605713,3.7423629760742174,9.345002354166354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.787109375,0.0,1620.0809326171875,1895.4371337890625,0.0,3123.435791015625,0.9240968823432922,1.0,0.0,3.0,1.0,0.0
17766240,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7469121217727661,0.3457639813423157,0.3163893818855285,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8837612867355347,0.5828816890716553,0.5555987358093262,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8773601055145264,0.5711109042167664,0.4016934633255005,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8186528086662292,0.4579682350158691,0.4385292828083038,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6478705406188965,0.2237583696842193,1.03533935546875,284.9996337890625,284.95001220703125,302.0307006835937,296.1377868652344,298.91131591796875,297.21630859375,284.9980773925781,1.0,0.6577267646789551,0.4653683602809906,0.4653683602809906,1.0,1.0,-3.299365282058716,1.1576329469680786,2.141732215881348,0.4142224788665771,0.958140194416046,0.958140194416046,0.0,242.67987060546875,250.0,71747.8828125,0.0,3411.9111328125,1.0,278.44305419921875,283.0271911621094,299.12408447265625,303.7377624511719,293.1499938964844,293.1499938964844,278.1499938964844,33619.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700666427612305,1.0,0.0,0.0,3.7423384189605713,3.7423629760742174,9.345002354166354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.787109375,0.0,1620.0809326171875,1895.4371337890625,0.0,3123.435791015625,0.9240968823432922,1.0,0.0,3.0,1.0,0.0
17766300,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7460050582885742,0.3454724550247192,0.3164162635803222,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8826775550842285,0.5827215909957886,0.555777370929718,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8770481944084167,0.5724100470542908,0.4028470814228058,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8177505135536194,0.4578739404678345,0.4387125968933105,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6471568942070007,0.2237159162759781,1.0359221696853638,284.8716735839844,284.95001220703125,302.0283508300781,296.1295166015625,298.9073181152344,297.2156677246094,284.8702697753906,1.0,0.6588006019592285,0.4645520448684692,0.4645520448684692,1.0,1.0,-3.3019275665283203,1.156694769859314,2.145232915878296,0.4129334986209869,0.8681147694587708,0.8681147694587708,0.0,244.1522216796875,250.0,72568.421875,0.0,3426.064453125,1.0,278.19580078125,282.8836364746094,299.1588134765625,303.9481811523437,293.1499938964844,293.1499938964844,278.1499938964844,37860.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754118084907532,1.0,0.0,0.0,3.702614545822144,3.70263934135437,9.147665309683362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.2333984375,0.0,1606.6201171875,1895.4371337890625,0.0,3173.568603515625,0.9162354469299316,1.0,0.0,3.0,1.0,0.0
17766360,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7445616126060486,0.3450811505317688,0.3161172568798065,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8810033202171326,0.5824205875396729,0.5555616021156311,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.87614905834198,0.5736416578292847,0.403715968132019,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8163332343101501,0.4576578140258789,0.4385814070701599,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6460233926773071,0.2235897481441497,1.0357450246810913,284.9059143066406,284.95001220703125,302.02685546875,296.1213684082031,298.9028625488281,297.2138061523437,284.90728759765625,1.0,0.6597455739974976,0.4637573957443237,0.4637573957443237,1.0,1.0,-3.3019845485687256,1.1548302173614502,2.1471540927886963,0.4112055599689483,0.8700945973396301,0.8700945973396301,0.0,245.9639129638672,253.0,72241.015625,0.0,3436.416015625,1.0,278.1572570800781,282.9160461425781,299.1370544433594,303.85943603515625,293.1499938964844,293.1499938964844,278.45001220703125,38538.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764862418174744,1.0,0.0,0.0,3.627386569976807,3.627410650253296,8.779725817475992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.8310546875,0.0,1527.0321044921875,1895.4371337890625,0.0,3183.642578125,0.9025028944015504,1.0,0.0,3.0,1.0,0.0
17766420,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7429096102714539,0.3452742993831634,0.316176563501358,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8789934515953064,0.5828927755355835,0.5558561682701111,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8757866621017456,0.577358603477478,0.4061540365219116,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8146311044692993,0.458092600107193,0.4388851821422577,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6446757316589355,0.2238035649061203,1.0366134643554688,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9021911621094,297.2210693359375,284.9979553222656,1.0,0.6617879867553711,0.4621680676937103,0.4621680676937103,1.0,1.0,-3.306743621826172,1.1529176235198977,2.1538259983062744,0.4081900119781494,0.9571106433868408,0.9571106433868408,0.0,248.71701049804688,256.0,71628.7890625,0.0,3462.89892578125,1.0,278.4430236816406,283.0247802734375,299.09197998046875,303.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,33602.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706564903259277,1.0,0.0,0.0,3.7380833625793457,3.738107919692993,9.32376394757739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.3896484375,0.0,1615.0167236328125,1895.4371337890625,0.0,3128.96875,0.9231268763542176,1.0,0.0,3.0,1.0,0.0
17766480,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7429096102714539,0.3452742993831634,0.316176563501358,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8789934515953064,0.5828927755355835,0.5558561682701111,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8757866621017456,0.577358603477478,0.4061540365219116,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8146311044692993,0.458092600107193,0.4388851821422577,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6446757316589355,0.2238035649061203,1.0366134643554688,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9021911621094,297.2210693359375,284.9979553222656,1.0,0.6617879867553711,0.4621680676937103,0.4621680676937103,1.0,1.0,-3.306743621826172,1.1529176235198977,2.1538259983062744,0.4081900119781494,0.9571106433868408,0.9571106433868408,0.0,248.71701049804688,256.0,71628.7890625,0.0,3462.89892578125,1.0,278.4430236816406,283.0247802734375,299.09197998046875,303.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,33602.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706564903259277,1.0,0.0,0.0,3.7380833625793457,3.738107919692993,9.32376394757739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.3896484375,0.0,1615.0167236328125,1895.4371337890625,0.0,3128.96875,0.9231268763542176,1.0,0.0,3.0,1.0,0.0
17766540,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7405989766120911,0.3445459902286529,0.3158631026744842,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8762584924697876,0.5823321342468262,0.555727481842041,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8746745586395264,0.5800219774246216,0.4082698822021484,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8122836947441101,0.4577208161354065,0.4388802945613861,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6428843140602112,0.2236274182796478,1.0369958877563477,284.90631103515625,284.95001220703125,302.0289611816406,296.0902709960937,298.8960876464844,297.2185974121094,284.907470703125,1.0,0.6637836694717407,0.4605787694454193,0.4605787694454193,1.0,1.0,-3.309217929840088,1.1501104831695557,2.159107446670532,0.4045708179473877,0.8695278167724609,0.8695278167724609,0.0,252.01190185546875,259.0,72129.5546875,0.0,3487.221435546875,1.0,278.1571655273437,282.91357421875,299.10595703125,303.8200378417969,293.1499938964844,293.1499938964844,278.45001220703125,38499.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770965337753296,1.0,0.0,0.0,3.623779058456421,3.623803377151489,8.762271477280592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.736328125,0.0,1522.7603759765625,1895.4371337890625,0.0,3189.364990234375,0.90166574716568,1.0,0.0,3.0,1.0,0.0
17766600,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7405989766120911,0.3445459902286529,0.3158631026744842,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8762584924697876,0.5823321342468262,0.555727481842041,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8746745586395264,0.5800219774246216,0.4082698822021484,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8122836947441101,0.4577208161354065,0.4388802945613861,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6428843140602112,0.2236274182796478,1.0369958877563477,284.90631103515625,284.95001220703125,302.0289611816406,296.0902709960937,298.8960876464844,297.2185974121094,284.907470703125,1.0,0.6637836694717407,0.4605787694454193,0.4605787694454193,1.0,1.0,-3.309217929840088,1.1501104831695557,2.159107446670532,0.4045708179473877,0.8695278167724609,0.8695278167724609,0.0,252.01190185546875,259.0,72129.5546875,0.0,3487.221435546875,1.0,278.1571655273437,282.91357421875,299.10595703125,303.8200378417969,293.1499938964844,293.1499938964844,278.45001220703125,38499.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770965337753296,1.0,0.0,0.0,3.623779058456421,3.623803377151489,8.762271477280592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.736328125,0.0,1522.7603759765625,1895.4371337890625,0.0,3189.364990234375,0.90166574716568,1.0,0.0,3.0,1.0,0.0
17766660,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7389615774154663,0.3446932435035705,0.3158851563930511,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8742436766624451,0.5827007293701172,0.5559294819831848,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8743864297866821,0.5838775038719177,0.4108060598373413,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8105384111404419,0.4580950438976288,0.4391302466392517,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6415687203407288,0.2238333076238632,1.0378400087356567,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.89764404296875,297.22589111328125,284.9979553222656,1.0,0.6658010482788086,0.4590458273887634,0.4590458273887634,1.0,1.0,-3.313843250274658,1.1482869386672974,2.1655564308166504,0.4008244276046753,0.9562788009643556,0.9562788009643556,0.0,254.7683868408203,262.0,71521.484375,0.0,3513.537109375,1.0,278.4429626464844,283.0220642089844,299.06182861328125,303.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,33588.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712332248687744,1.0,0.0,0.0,3.734653234481812,3.73467755317688,9.306659762842172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.64453125,0.0,1610.94482421875,1895.4371337890625,0.0,3134.37841796875,0.9223445653915404,1.0,0.0,3.0,1.0,0.0
17766720,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7389615774154663,0.3446932435035705,0.3158851563930511,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8742436766624451,0.5827007293701172,0.5559294819831848,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8743864297866821,0.5838775038719177,0.4108060598373413,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8105384111404419,0.4580950438976288,0.4391302466392517,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6415687203407288,0.2238333076238632,1.0378400087356567,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.89764404296875,297.22589111328125,284.9979553222656,1.0,0.6658010482788086,0.4590458273887634,0.4590458273887634,1.0,1.0,-3.313843250274658,1.1482869386672974,2.1655564308166504,0.4008244276046753,0.9562788009643556,0.9562788009643556,0.0,254.7683868408203,262.0,71521.484375,0.0,3513.537109375,1.0,278.4429626464844,283.0220642089844,299.06182861328125,303.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,33588.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712332248687744,1.0,0.0,0.0,3.734653234481812,3.73467755317688,9.306659762842172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.64453125,0.0,1610.94482421875,1895.4371337890625,0.0,3134.37841796875,0.9223445653915404,1.0,0.0,3.0,1.0,0.0
17766780,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7366977334022522,0.3439273536205292,0.3155368864536285,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8715424537658691,0.5820384621620178,0.5557065010070801,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.873376727104187,0.5866673588752747,0.4130115807056427,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8081538081169128,0.4576672613620758,0.4390731155872345,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6398371458053589,0.2236512452363968,1.0382018089294434,284.90655517578125,284.95001220703125,302.0417785644531,296.061279296875,298.8934326171875,297.22332763671875,284.9076843261719,1.0,0.667770504951477,0.4575129151344299,0.4575129151344299,1.0,1.0,-3.3161816596984863,1.1455553770065308,2.170626163482666,0.3967455625534057,0.869022011756897,0.869022011756897,0.0,258.0652160644531,265.0,72026.3125,0.0,3537.64013671875,1.0,278.1571960449219,282.910888671875,299.07696533203125,303.7836303710937,293.1499938964844,293.1499938964844,278.45001220703125,38486.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776769638061523,1.0,0.0,0.0,3.6206870079040527,3.620711088180542,8.747324500291143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.0966796875,0.0,1519.257568359375,1895.4371337890625,0.0,3194.806396484375,0.9009674191474916,1.0,0.0,3.0,1.0,0.0
17766840,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7366977334022522,0.3439273536205292,0.3155368864536285,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8715424537658691,0.5820384621620178,0.5557065010070801,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.873376727104187,0.5866673588752747,0.4130115807056427,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8081538081169128,0.4576672613620758,0.4390731155872345,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6398371458053589,0.2236512452363968,1.0382018089294434,284.90655517578125,284.95001220703125,302.0417785644531,296.061279296875,298.8934326171875,297.22332763671875,284.9076843261719,1.0,0.667770504951477,0.4575129151344299,0.4575129151344299,1.0,1.0,-3.3161816596984863,1.1455553770065308,2.170626163482666,0.3967455625534057,0.869022011756897,0.869022011756897,0.0,258.0652160644531,265.0,72026.3125,0.0,3537.64013671875,1.0,278.1571960449219,282.910888671875,299.07696533203125,303.7836303710937,293.1499938964844,293.1499938964844,278.45001220703125,38486.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776769638061523,1.0,0.0,0.0,3.6206870079040527,3.620711088180542,8.747324500291143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.0966796875,0.0,1519.257568359375,1895.4371337890625,0.0,3194.806396484375,0.9009674191474916,1.0,0.0,3.0,1.0,0.0
17766900,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.735668957233429,0.3439357876777649,0.3153880536556244,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8702972531318665,0.5821090936660767,0.5555889010429382,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8730191588401794,0.588605523109436,0.4141809344291687,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8070347905158997,0.4577708542346954,0.4390340149402618,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6390236616134644,0.2237094938755035,1.0382609367370603,285.01861572265625,284.95001220703125,302.0463562011719,296.0543518066406,298.8943786621094,297.226318359375,285.01971435546875,1.0,0.6687088012695312,0.4567464292049408,0.4567464292049408,1.0,1.0,-3.317284345626831,1.144160270690918,2.173124074935913,0.3946247398853302,0.9481294751167296,0.9481294751167296,0.0,259.5980529785156,265.0,71244.6640625,0.0,3548.905517578125,1.0,278.4014892578125,283.0371398925781,299.0284118652344,303.5637512207031,293.1499938964844,293.1499938964844,278.45001220703125,34111.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727537989616394,1.0,0.0,0.0,3.669581174850464,3.669605016708374,8.985169870356913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.9599609375,0.0,1540.8575439453125,1895.4371337890625,0.0,3148.641357421875,0.9099839925765992,1.0,0.0,3.0,1.0,0.0
17766960,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7351030111312866,0.3440377116203308,0.3155262172222137,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8695592284202576,0.5823010206222534,0.5558103919029236,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.873190701007843,0.5906515121459961,0.4156366884708404,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8063837289810181,0.4579857587814331,0.4392708241939544,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6385772824287415,0.2238519936800003,1.0390225648880005,284.9996337890625,284.95001220703125,302.0513610839844,296.04754638671875,298.8963623046875,297.2304992675781,284.9981384277344,1.0,0.6697616577148438,0.455991268157959,0.455991268157959,1.0,1.0,-3.3206655979156494,1.1436529159545898,2.17701268196106,0.3929423987865448,0.95566064119339,0.95566064119339,0.0,260.82391357421875,268.0,71420.1953125,0.0,3563.75634765625,1.0,278.44287109375,283.01934814453125,299.0335998535156,303.62353515625,293.1499938964844,293.1499938964844,278.1499938964844,33570.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717838525772095,1.0,0.0,0.0,3.731518030166626,3.7315423488616943,9.291040896641788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.4267578125,0.0,1607.1826171875,1895.4371337890625,0.0,3139.54345703125,0.9216970801353456,1.0,0.0,3.0,1.0,0.0
17767020,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7329562902450562,0.3432520031929016,0.3151527345180511,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8669871091842651,0.5815547108650208,0.5554978251457214,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8723800182342529,0.5936102271080017,0.4179425835609436,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8040406703948975,0.4575162529945373,0.4391672313213348,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6369656324386597,0.2236711233854293,1.03936767578125,284.9066772460937,284.95001220703125,302.0625305175781,296.0342102050781,298.8932800292969,297.22802734375,284.9078063964844,1.0,0.67170649766922,0.454480916261673,0.454480916261673,1.0,1.0,-3.3229129314422607,1.1407802104949951,2.1821329593658447,0.3901842534542084,0.8684818744659424,0.8684818744659424,0.0,264.11395263671875,271.0,71923.125,0.0,3587.6884765625,1.0,278.1571960449219,282.90789794921875,299.0498046875,303.7491455078125,293.1499938964844,293.1499938964844,278.45001220703125,38481.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782121539115906,1.0,0.0,0.0,3.617828130722046,3.617852210998535,8.733516665415664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.9267578125,0.0,1516.072021484375,1895.4371337890625,0.0,3199.82373046875,0.9003263711929321,1.0,0.0,3.0,1.0,0.0
17767080,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7329562902450562,0.3432520031929016,0.3151527345180511,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8669871091842651,0.5815547108650208,0.5554978251457214,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8723800182342529,0.5936102271080017,0.4179425835609436,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8040406703948975,0.4575162529945373,0.4391672313213348,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6369656324386597,0.2236711233854293,1.03936767578125,284.9066772460937,284.95001220703125,302.0625305175781,296.0342102050781,298.8932800292969,297.22802734375,284.9078063964844,1.0,0.67170649766922,0.454480916261673,0.454480916261673,1.0,1.0,-3.3229129314422607,1.1407802104949951,2.1821329593658447,0.3901842534542084,0.8684818744659424,0.8684818744659424,0.0,264.11395263671875,271.0,71923.125,0.0,3587.6884765625,1.0,278.1571960449219,282.90789794921875,299.0498046875,303.7491455078125,293.1499938964844,293.1499938964844,278.45001220703125,38481.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782121539115906,1.0,0.0,0.0,3.617828130722046,3.617852210998535,8.733516665415664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.9267578125,0.0,1516.072021484375,1895.4371337890625,0.0,3199.82373046875,0.9003263711929321,1.0,0.0,3.0,1.0,0.0
17767140,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7314794659614563,0.3433471620082855,0.3151244819164276,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8651425838470459,0.5817527174949646,0.5555340051651001,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8724305629730225,0.5978286862373352,0.4207206070423126,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8023668527603149,0.4578011631965637,0.439327597618103,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6358227729797363,0.2238745689392089,1.0401757955551147,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8972473144531,297.23553466796875,284.9976806640625,1.0,0.6736819744110107,0.4529705643653869,0.4529705643653869,1.0,1.0,-3.3274216651916504,1.138727784156799,2.188693761825561,0.3880006670951843,0.9547488689422609,0.9547488689422609,0.0,266.85498046875,274.0,71318.1796875,0.0,3613.87451171875,1.0,278.44293212890625,283.0157165527344,299.0072937011719,303.5902709960937,293.1499938964844,293.1499938964844,278.1499938964844,33578.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722738027572632,1.0,0.0,0.0,3.7291901111602783,3.729214429855346,9.279452228838636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.21875,0.0,1604.561279296875,1895.4371337890625,0.0,3144.13916015625,0.9211069941520692,1.0,0.0,3.0,1.0,0.0
17767200,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7314794659614563,0.3433471620082855,0.3151244819164276,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8651425838470459,0.5817527174949646,0.5555340051651001,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8724305629730225,0.5978286862373352,0.4207206070423126,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8023668527603149,0.4578011631965637,0.439327597618103,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6358227729797363,0.2238745689392089,1.0401757955551147,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8972473144531,297.23553466796875,284.9976806640625,1.0,0.6736819744110107,0.4529705643653869,0.4529705643653869,1.0,1.0,-3.3274216651916504,1.138727784156799,2.188693761825561,0.3880006670951843,0.9547488689422609,0.9547488689422609,0.0,266.85498046875,274.0,71318.1796875,0.0,3613.87451171875,1.0,278.44293212890625,283.0157165527344,299.0072937011719,303.5902709960937,293.1499938964844,293.1499938964844,278.1499938964844,33578.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722738027572632,1.0,0.0,0.0,3.7291901111602783,3.729214429855346,9.279452228838636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.21875,0.0,1604.561279296875,1895.4371337890625,0.0,3144.13916015625,0.9211069941520692,1.0,0.0,3.0,1.0,0.0
17767260,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7294012308120728,0.3425453901290893,0.314734935760498,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8626516461372375,0.5809292197227478,0.5551531314849854,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8717777132987976,0.6009528040885925,0.4231573045253753,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.800083577632904,0.4572921693325043,0.439187616109848,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6342855095863342,0.2236897945404052,1.04050874710083,284.90679931640625,284.95001220703125,302.0884094238281,296.0088806152344,298.89471435546875,297.23291015625,284.9079284667969,1.0,0.6756141781806946,0.4514806568622589,0.4514806568622589,1.0,1.0,-3.329667091369629,1.1358366012573242,2.1938304901123047,0.3855103254318237,0.8679494857788086,0.8679494857788086,0.0,270.14129638671875,277.0,71820.6015625,0.0,3637.85986328125,1.0,278.1572265625,282.9046936035156,299.0243835449219,303.71649169921875,293.1499938964844,293.1499938964844,278.45001220703125,38480.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786921501159668,1.0,0.0,0.0,3.6151299476623535,3.615154266357422,8.72049497502303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.2578125,0.0,1513.1005859375,1895.4371337890625,0.0,3204.322998046875,0.899725615978241,1.0,0.0,3.0,1.0,0.0
