time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7294012308120728,0.3425453901290893,0.314734935760498,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8626516461372375,0.5809292197227478,0.5551531314849854,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8717777132987976,0.6009528040885925,0.4231573045253753,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.800083577632904,0.4572921693325043,0.439187616109848,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6342855095863342,0.2236897945404052,1.04050874710083,284.90679931640625,284.95001220703125,302.0884094238281,296.0088806152344,298.89471435546875,297.23291015625,284.9079284667969,1.0,0.6756141781806946,0.4514806568622589,0.4514806568622589,1.0,1.0,-3.329667091369629,1.1358366012573242,2.1938304901123047,0.3855103254318237,0.8679494857788086,0.8679494857788086,0.0,270.14129638671875,277.0,71820.6015625,0.0,3637.85986328125,1.0,278.1572265625,282.9046936035156,299.0243835449219,303.71649169921875,293.1499938964844,293.1499938964844,278.45001220703125,38480.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786921501159668,1.0,0.0,0.0,3.6151299476623535,3.615154266357422,8.72049497502303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.2578125,0.0,1513.1005859375,1895.4371337890625,0.0,3204.322998046875,0.899725615978241,1.0,0.0,3.0,1.0,0.0
17767380,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7279055714607239,0.3426178991794586,0.3146928548812866,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8607667088508606,0.5810239315032959,0.555102527141571,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8718364834785461,0.6052653789520264,0.4260127246379852,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7983707189559937,0.4575284123420715,0.4393089413642883,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6331361532211304,0.2238819152116775,1.041295051574707,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.89898681640625,297.2398681640625,284.9975891113281,1.0,0.6775720119476318,0.4499907791614532,0.4499907791614532,1.0,1.0,-3.3340718746185303,1.1338655948638916,2.2002062797546387,0.381864994764328,0.954021692276001,0.954021692276001,0.0,272.89190673828125,280.0,71218.5703125,0.0,3663.968994140625,1.0,278.4429016113281,283.01239013671875,298.9825744628906,303.5585021972656,293.1499938964844,293.1499938964844,278.1499938964844,33576.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727157711982727,1.0,0.0,0.0,3.726666450500488,3.7266907691955566,9.26689665448066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.6982421875,0.0,1601.63232421875,1895.4371337890625,0.0,3148.284423828125,0.920536994934082,1.0,0.0,3.0,1.0,0.0
17767440,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7279055714607239,0.3426178991794586,0.3146928548812866,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8607667088508606,0.5810239315032959,0.555102527141571,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8718364834785461,0.6052653789520264,0.4260127246379852,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7983707189559937,0.4575284123420715,0.4393089413642883,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6331361532211304,0.2238819152116775,1.041295051574707,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.89898681640625,297.2398681640625,284.9975891113281,1.0,0.6775720119476318,0.4499907791614532,0.4499907791614532,1.0,1.0,-3.3340718746185303,1.1338655948638916,2.2002062797546387,0.381864994764328,0.954021692276001,0.954021692276001,0.0,272.89190673828125,280.0,71218.5703125,0.0,3663.968994140625,1.0,278.4429016113281,283.01239013671875,298.9825744628906,303.5585021972656,293.1499938964844,293.1499938964844,278.1499938964844,33576.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727157711982727,1.0,0.0,0.0,3.726666450500488,3.7266907691955566,9.26689665448066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.6982421875,0.0,1601.63232421875,1895.4371337890625,0.0,3148.284423828125,0.920536994934082,1.0,0.0,3.0,1.0,0.0
17767500,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7270799279212952,0.3422499299049377,0.3146477043628692,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8597429394721985,0.5806273221969604,0.5550602078437805,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8717568516731262,0.6068894863128662,0.4274051189422607,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7974434494972229,0.4573081731796264,0.439373642206192,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6325357556343079,0.223824992775917,1.0418273210525513,284.8726501464844,284.95001220703125,302.10943603515625,295.9908752441406,298.898193359375,297.23883056640625,284.87139892578125,1.0,0.678590714931488,0.449245810508728,0.449245810508728,1.0,1.0,-3.336364269256592,1.1329309940338137,2.2034332752227783,0.3797165155410766,0.8650138974189758,0.8650138974189758,0.0,274.3735046386719,280.0,72038.8125,0.0,3677.8564453125,1.0,278.1961364746094,282.8700561523437,299.02001953125,303.7712097167969,293.1499938964844,293.1499938964844,278.1499938964844,37868.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780614733695984,1.0,0.0,0.0,3.6864635944366455,3.686488151550293,9.068034501069632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.5703125,0.0,1588.2335205078125,1895.4371337890625,0.0,3198.410888671875,0.912623643875122,1.0,0.0,3.0,1.0,0.0
17767560,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7257952690124512,0.3417964577674866,0.3142906129360199,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8582286834716797,0.580097496509552,0.5546301007270813,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8711611032485962,0.6084487438201904,0.4284987151622772,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7960385680198669,0.4569755494594574,0.4391317665576935,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6315834522247314,0.2236849814653396,1.041598200798035,284.9068603515625,284.95001220703125,302.1165466308594,295.98504638671875,298.89666748046875,297.2367553710937,284.9081420898437,1.0,0.6794806718826294,0.4485218524932861,0.4485218524932861,1.0,1.0,-3.336166858673096,1.1310930252075195,2.205073833465576,0.3772742748260498,0.8674007654190063,0.8674007654190063,0.0,276.1874389648437,283.0,71719.203125,0.0,3687.727783203125,1.0,278.1573791503906,282.9017028808594,299.0005798339844,303.6858215332031,293.1499938964844,293.1499938964844,278.45001220703125,38500.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791231513023376,1.0,0.0,0.0,3.612268686294556,3.612292766571045,8.706696803528757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.06640625,0.0,1510.109130859375,1895.4371337890625,0.0,3208.36279296875,0.8991104960441589,1.0,0.0,3.0,1.0,0.0
17767620,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7243140935897827,0.3418357074260711,0.3142242729663849,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.856365442276001,0.5800965428352356,0.5544890761375427,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8712661862373352,0.6128218173980713,0.4313966035842895,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7943518757820129,0.4571788012981415,0.439220517873764,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6304678916931152,0.2238736301660537,1.042363166809082,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9010314941406,297.24371337890625,284.9974365234375,1.0,0.6814132928848267,0.4470739364624023,0.4470739364624023,1.0,1.0,-3.3404195308685303,1.1291276216506958,2.211292028427124,0.3735597133636474,0.9533368349075316,0.9533368349075316,0.0,278.94342041015625,286.0,71123.65625,0.0,3713.61376953125,1.0,278.4429016113281,283.0091552734375,298.9593811035156,303.52862548828125,293.1499938964844,293.1499938964844,278.1499938964844,33574.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731245994567871,1.0,0.0,0.0,3.724325180053711,3.7243494987487793,9.255256827600532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.4931640625,0.0,1598.9237060546875,1895.4371337890625,0.0,3152.11865234375,0.9200090765953064,1.0,0.0,3.0,1.0,0.0
17767680,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7243140935897827,0.3418357074260711,0.3142242729663849,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.856365442276001,0.5800965428352356,0.5544890761375427,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8712661862373352,0.6128218173980713,0.4313966035842895,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7943518757820129,0.4571788012981415,0.439220517873764,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6304678916931152,0.2238736301660537,1.042363166809082,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9010314941406,297.24371337890625,284.9974365234375,1.0,0.6814132928848267,0.4470739364624023,0.4470739364624023,1.0,1.0,-3.3404195308685303,1.1291276216506958,2.211292028427124,0.3735597133636474,0.9533368349075316,0.9533368349075316,0.0,278.94342041015625,286.0,71123.65625,0.0,3713.61376953125,1.0,278.4429016113281,283.0091552734375,298.9593811035156,303.52862548828125,293.1499938964844,293.1499938964844,278.1499938964844,33574.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731245994567871,1.0,0.0,0.0,3.724325180053711,3.7243494987487793,9.255256827600532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.4931640625,0.0,1598.9237060546875,1895.4371337890625,0.0,3152.11865234375,0.9200090765953064,1.0,0.0,3.0,1.0,0.0
17767740,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.722254753112793,0.3409693241119385,0.3137791752815246,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8539305329322815,0.5790843367576599,0.55392986536026,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8707028031349182,0.6160405278205872,0.4339071214199066,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.792120635509491,0.45660200715065,0.4390150308609009,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6290003657341003,0.2236766964197158,1.0426493883132937,284.906982421875,284.95001220703125,302.1441345214844,295.962646484375,298.89825439453125,297.2405700683594,284.9080810546875,1.0,0.6832939386367798,0.4456259906291961,0.4456259906291961,1.0,1.0,-3.342336177825928,1.126190423965454,2.2161457538604736,0.3703167140483856,0.866904079914093,0.866904079914093,0.0,282.2455139160156,289.0,71625.1328125,0.0,3737.054443359375,1.0,278.1572570800781,282.8985290527344,298.97808837890625,303.656494140625,293.1499938964844,293.1499938964844,278.45001220703125,38480.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795324563980103,1.0,0.0,0.0,3.610021829605103,3.610045909881592,8.695868132235773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.5107421875,0.0,1507.5008544921875,1895.4371337890625,0.0,3212.198974609375,0.8985879421234131,1.0,0.0,3.0,1.0,0.0
17767800,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.722254753112793,0.3409693241119385,0.3137791752815246,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8539305329322815,0.5790843367576599,0.55392986536026,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8707028031349182,0.6160405278205872,0.4339071214199066,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.792120635509491,0.45660200715065,0.4390150308609009,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6290003657341003,0.2236766964197158,1.0426493883132937,284.906982421875,284.95001220703125,302.1441345214844,295.962646484375,298.89825439453125,297.2405700683594,284.9080810546875,1.0,0.6832939386367798,0.4456259906291961,0.4456259906291961,1.0,1.0,-3.342336177825928,1.126190423965454,2.2161457538604736,0.3703167140483856,0.866904079914093,0.866904079914093,0.0,282.2455139160156,289.0,71625.1328125,0.0,3737.054443359375,1.0,278.1572570800781,282.8985290527344,298.97808837890625,303.656494140625,293.1499938964844,293.1499938964844,278.45001220703125,38480.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795324563980103,1.0,0.0,0.0,3.610021829605103,3.610045909881592,8.695868132235773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.5107421875,0.0,1507.5008544921875,1895.4371337890625,0.0,3212.198974609375,0.8985879421234131,1.0,0.0,3.0,1.0,0.0
17767860,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7208056449890137,0.3409663736820221,0.3136708438396454,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8521408438682556,0.5789971351623535,0.5537058711051941,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8708891272544861,0.6204401254653931,0.4368238151073456,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7905135750770569,0.4567812383174896,0.4390788972377777,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6279477477073669,0.223860964179039,1.0433863401412964,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,298.9021301269531,297.2474975585937,284.9971923828125,1.0,0.6851964592933655,0.4442344605922699,0.4442344605922699,1.0,1.0,-3.346400260925293,1.1241527795791626,2.222247362136841,0.3678481876850128,0.95247220993042,0.95247220993042,0.0,285.00567626953125,292.0,71025.734375,0.0,3762.612060546875,1.0,278.44287109375,283.00604248046875,298.9374389648437,303.4998779296875,293.1499938964844,293.1499938964844,278.1499938964844,33576.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734867572784424,1.0,0.0,0.0,3.721693277359009,3.721717357635498,9.242179999091604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.1396484375,0.0,1595.91552734375,1895.4371337890625,0.0,3155.515380859375,0.9194167256355286,1.0,0.0,3.0,1.0,0.0
17767920,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7208056449890137,0.3409663736820221,0.3136708438396454,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8521408438682556,0.5789971351623535,0.5537058711051941,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8708891272544861,0.6204401254653931,0.4368238151073456,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7905135750770569,0.4567812383174896,0.4390788972377777,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6279477477073669,0.223860964179039,1.0433863401412964,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,298.9021301269531,297.2474975585937,284.9971923828125,1.0,0.6851964592933655,0.4442344605922699,0.4442344605922699,1.0,1.0,-3.346400260925293,1.1241527795791626,2.222247362136841,0.3678481876850128,0.95247220993042,0.95247220993042,0.0,285.00567626953125,292.0,71025.734375,0.0,3762.612060546875,1.0,278.44287109375,283.00604248046875,298.9374389648437,303.4998779296875,293.1499938964844,293.1499938964844,278.1499938964844,33576.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734867572784424,1.0,0.0,0.0,3.721693277359009,3.721717357635498,9.242179999091604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.1396484375,0.0,1595.91552734375,1895.4371337890625,0.0,3155.515380859375,0.9194167256355286,1.0,0.0,3.0,1.0,0.0
17767980,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.718791127204895,0.3400827944278717,0.3132028877735138,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8498019576072693,0.577907383441925,0.5530697703361511,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8704127669334412,0.6236607432365417,0.4393366277217865,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.788379967212677,0.4561857879161834,0.4388526976108551,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6265507340431213,0.2236587554216385,1.0436428785324097,284.9071044921875,284.95001220703125,302.1683959960937,295.94158935546875,298.8988342285156,297.24462890625,284.9081726074219,1.0,0.6870465874671936,0.442842960357666,0.442842960357666,1.0,1.0,-3.348141670227051,1.1211600303649902,2.2269816398620605,0.3658867478370666,0.8662917613983154,0.8662917613983154,0.0,288.3078308105469,280.0,71525.0234375,0.0,3785.695556640625,1.0,278.15728759765625,282.8958435058594,298.9569091796875,303.6283264160156,293.1499938964844,293.1499938964844,278.45001220703125,38481.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798779845237732,1.0,0.0,0.0,3.607054710388184,3.607078790664673,8.681579970470921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.451171875,0.0,1504.26416015625,1895.4371337890625,0.0,3215.436767578125,0.8979300856590271,1.0,0.0,3.0,1.0,0.0
17768040,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.718791127204895,0.3400827944278717,0.3132028877735138,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8498019576072693,0.577907383441925,0.5530697703361511,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8704127669334412,0.6236607432365417,0.4393366277217865,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.788379967212677,0.4561857879161834,0.4388526976108551,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6265507340431213,0.2236587554216385,1.0436428785324097,284.9071044921875,284.95001220703125,302.1683959960937,295.94158935546875,298.8988342285156,297.24462890625,284.9081726074219,1.0,0.6870465874671936,0.442842960357666,0.442842960357666,1.0,1.0,-3.348141670227051,1.1211600303649902,2.2269816398620605,0.3658867478370666,0.8662917613983154,0.8662917613983154,0.0,288.3078308105469,280.0,71525.0234375,0.0,3785.695556640625,1.0,278.15728759765625,282.8958435058594,298.9569091796875,303.6283264160156,293.1499938964844,293.1499938964844,278.45001220703125,38481.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798779845237732,1.0,0.0,0.0,3.607054710388184,3.607078790664673,8.681579970470921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.451171875,0.0,1504.26416015625,1895.4371337890625,0.0,3215.436767578125,0.8979300856590271,1.0,0.0,3.0,1.0,0.0
17768100,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.719224750995636,0.3400324881076813,0.3129014074802398,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8503760099411011,0.5777627229690552,0.5526453256607056,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8720769286155701,0.6258203387260437,0.4405750930309295,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.789016842842102,0.4562077224254608,0.4386294186115265,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6270164847373962,0.2237038761377334,1.0431318283081057,285.0172119140625,284.95001220703125,302.1736145019531,295.9364929199219,298.8999938964844,297.2476501464844,285.0180969238281,1.0,0.6861436367034912,0.4421471953392029,0.4421471953392029,1.0,1.0,-3.347872257232666,1.11927592754364,2.2285962104797363,0.3641526997089386,0.944008767604828,0.944008767604828,0.0,287.07196044921875,280.0,70732.34375,0.0,3777.99755859375,1.0,278.4011535644531,283.0205993652344,298.9097595214844,303.4103698730469,293.1499938964844,293.1499938964844,278.45001220703125,34109.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748543858528137,1.0,0.0,0.0,3.656086683273315,3.6561105251312256,8.919207630242454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.521484375,0.0,1525.7821044921875,1895.4371337890625,0.0,3168.341064453125,0.906947672367096,1.0,0.0,3.0,1.0,0.0
17768160,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7207929491996765,0.3400836586952209,0.3128349483013153,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8522621393203735,0.5777446627616882,0.5525041222572327,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8751662373542786,0.6280723214149475,0.4420593678951263,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7909449934959412,0.4563492834568023,0.4386302232742309,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6284039616584778,0.223843365907669,1.0430842638015747,284.9970397949219,284.95001220703125,302.17840576171875,295.9315185546875,298.90191650390625,297.2518310546875,284.9955139160156,1.0,0.6847546100616455,0.4414730072021484,0.4414730072021484,1.0,1.0,-3.34934949874878,1.118128538131714,2.2312211990356445,0.3622727394104004,0.9500370025634766,0.9500370025634766,0.0,284.0920104980469,268.0,70882.6015625,0.0,3764.54052734375,1.0,278.4427795410156,283.0026550292969,298.9164733886719,303.4700622558594,293.1499938964844,293.1499938964844,278.1499938964844,33619.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737580180168152,1.0,0.0,0.0,3.7168941497802734,3.716918230056762,9.218359764417984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.69140625,0.0,1590.73291015625,1895.4371337890625,0.0,3158.059814453125,0.918421983718872,1.0,0.0,3.0,1.0,0.0
17768220,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7242364883422852,0.3392828404903412,0.3120264410972595,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8566798567771912,0.5766367316246033,0.5514194965362549,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8819996118545532,0.6313525438308716,0.4442954659461975,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7954192161560059,0.4557918906211853,0.4380089938640594,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6316319108009338,0.2236989140510559,1.0415488481521606,284.9058837890625,284.95001220703125,302.1865234375,295.9217529296875,298.8979187011719,297.2493896484375,284.9068603515625,1.0,0.6805446743965149,0.4401246309280395,0.4401246309280395,1.0,1.0,-3.3471741676330566,1.1139651536941528,2.2332088947296143,0.3570683002471924,0.8630659580230713,0.8630659580230713,0.0,276.5118408203125,256.0,71298.1953125,0.0,3716.00634765625,1.0,278.1573486328125,282.8942565917969,298.9360046386719,303.5936584472656,293.1499938964844,293.1499938964844,278.45001220703125,38600.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799454569816589,1.0,0.0,0.0,3.5968945026397705,3.5969183444976807,8.632740673419903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.6416015625,0.0,1494.06103515625,1895.4371337890625,0.0,3216.0693359375,0.895764172077179,1.0,0.0,3.0,1.0,0.0
17768280,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7242364883422852,0.3392828404903412,0.3120264410972595,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8566798567771912,0.5766367316246033,0.5514194965362549,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8819996118545532,0.6313525438308716,0.4442954659461975,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7954192161560059,0.4557918906211853,0.4380089938640594,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6316319108009338,0.2236989140510559,1.0415488481521606,284.9058837890625,284.95001220703125,302.1865234375,295.9217529296875,298.8979187011719,297.2493896484375,284.9068603515625,1.0,0.6805446743965149,0.4401246309280395,0.4401246309280395,1.0,1.0,-3.3471741676330566,1.1139651536941528,2.2332088947296143,0.3570683002471924,0.8630659580230713,0.8630659580230713,0.0,276.5118408203125,256.0,71298.1953125,0.0,3716.00634765625,1.0,278.1573486328125,282.8942565917969,298.9360046386719,303.5936584472656,293.1499938964844,293.1499938964844,278.45001220703125,38600.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799454569816589,1.0,0.0,0.0,3.5968945026397705,3.5969183444976807,8.632740673419903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.6416015625,0.0,1494.06103515625,1895.4371337890625,0.0,3216.0693359375,0.895764172077179,1.0,0.0,3.0,1.0,0.0
17768340,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7295464873313904,0.339408129453659,0.3115543127059936,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8634111881256104,0.57649827003479,0.5506478548049927,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8914247751235962,0.6358774900436401,0.446927011013031,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8020760416984558,0.4560367166996002,0.4376331865787506,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.636427640914917,0.2239966839551925,1.040385603904724,284.9948425292969,284.95001220703125,302.1923522949219,295.91229248046875,298.90008544921875,297.25714111328125,284.99334716796875,1.0,0.6753580570220947,0.4387762546539306,0.4387762546539306,1.0,1.0,-3.3469812870025635,1.1105334758758545,2.236447811126709,0.3520776033401489,0.9450587034225464,0.9450587034225464,0.0,266.42535400390625,244.0,70631.6796875,0.0,3657.952392578125,1.0,278.4427490234375,283.0009460449219,298.8962097167969,303.4336853027344,293.1499938964844,293.1499938964844,278.1499938964844,33699.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735730051994324,1.0,0.0,0.0,3.704984188079834,3.7050085067749023,9.159379033008008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.3427734375,0.0,1577.73095703125,1895.4371337890625,0.0,3156.32421875,0.91572242975235,1.0,0.0,3.0,1.0,0.0
17768400,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7295464873313904,0.339408129453659,0.3115543127059936,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8634111881256104,0.57649827003479,0.5506478548049927,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8914247751235962,0.6358774900436401,0.446927011013031,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8020760416984558,0.4560367166996002,0.4376331865787506,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.636427640914917,0.2239966839551925,1.040385603904724,284.9948425292969,284.95001220703125,302.1923522949219,295.91229248046875,298.90008544921875,297.25714111328125,284.99334716796875,1.0,0.6753580570220947,0.4387762546539306,0.4387762546539306,1.0,1.0,-3.3469812870025635,1.1105334758758545,2.236447811126709,0.3520776033401489,0.9450587034225464,0.9450587034225464,0.0,266.42535400390625,244.0,70631.6796875,0.0,3657.952392578125,1.0,278.4427490234375,283.0009460449219,298.8962097167969,303.4336853027344,293.1499938964844,293.1499938964844,278.1499938964844,33699.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735730051994324,1.0,0.0,0.0,3.704984188079834,3.7050085067749023,9.159379033008008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.3427734375,0.0,1577.73095703125,1895.4371337890625,0.0,3156.32421875,0.91572242975235,1.0,0.0,3.0,1.0,0.0
17768460,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.735226571559906,0.3387300074100494,0.3107383549213409,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8708341121673584,0.5754272937774658,0.5494710206985474,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.901501476764679,0.6392654180526733,0.4491454660892486,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.809246838092804,0.4555670022964477,0.4369699358940124,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6417796611785889,0.2239721417427063,1.038806438446045,284.9068908691406,284.95001220703125,302.19561767578125,295.90313720703125,298.894775390625,297.2550048828125,284.90777587890625,1.0,0.6695935726165771,0.4375159740447998,0.4375159740447998,1.0,1.0,-3.3445632457733154,1.1063783168792725,2.238184928894043,0.3483291566371918,0.8601092100143433,0.8601092100143433,0.0,255.85598754882807,232.0,71027.328125,0.0,3591.8818359375,1.0,278.1574401855469,282.8958740234375,298.9167175292969,303.5562744140625,293.1499938964844,293.1499938964844,278.45001220703125,38618.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796248435974121,1.0,0.0,0.0,3.582181692123413,3.5822055339813232,8.562261655242764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.1201171875,0.0,1478.2457275390625,1895.4371337890625,0.0,3213.06494140625,0.8925283551216125,1.0,0.0,3.0,1.0,0.0
17768520,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.735226571559906,0.3387300074100494,0.3107383549213409,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8708341121673584,0.5754272937774658,0.5494710206985474,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.901501476764679,0.6392654180526733,0.4491454660892486,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.809246838092804,0.4555670022964477,0.4369699358940124,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6417796611785889,0.2239721417427063,1.038806438446045,284.9068908691406,284.95001220703125,302.19561767578125,295.90313720703125,298.894775390625,297.2550048828125,284.90777587890625,1.0,0.6695935726165771,0.4375159740447998,0.4375159740447998,1.0,1.0,-3.3445632457733154,1.1063783168792725,2.238184928894043,0.3483291566371918,0.8601092100143433,0.8601092100143433,0.0,255.85598754882807,232.0,71027.328125,0.0,3591.8818359375,1.0,278.1574401855469,282.8958740234375,298.9167175292969,303.5562744140625,293.1499938964844,293.1499938964844,278.45001220703125,38618.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796248435974121,1.0,0.0,0.0,3.582181692123413,3.5822055339813232,8.562261655242764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.1201171875,0.0,1478.2457275390625,1895.4371337890625,0.0,3213.06494140625,0.8925283551216125,1.0,0.0,3.0,1.0,0.0
17768580,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.742490291595459,0.3389389216899872,0.310293048620224,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8801726698875427,0.575293779373169,0.5486527681350708,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9142714738845824,0.6438706517219543,0.4517950117588043,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8176788687705994,0.4558684229850769,0.4365943968296051,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6485155820846558,0.2243655174970626,1.0378003120422363,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,298.8950500488281,297.2626037597656,284.99383544921875,1.0,0.6635780930519104,0.4362556934356689,0.4362556934356689,1.0,1.0,-3.344562530517578,1.1030452251434326,2.241517305374145,0.3458999097347259,0.9412258863449096,0.9412258863449096,0.0,244.2089691162109,220.0,70366.7109375,0.0,3525.416748046875,1.0,278.44189453125,283.0022888183594,298.8783264160156,303.39801025390625,293.1499938964844,293.1499938964844,278.1499938964844,33764.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732291460037231,1.0,0.0,0.0,3.688872814178467,3.688896894454956,9.079892038243996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.294921875,0.0,1559.9400634765625,1895.4371337890625,0.0,3153.099365234375,0.912414848804474,1.0,0.0,3.0,1.0,0.0
17768640,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.742490291595459,0.3389389216899872,0.310293048620224,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8801726698875427,0.575293779373169,0.5486527681350708,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9142714738845824,0.6438706517219543,0.4517950117588043,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8176788687705994,0.4558684229850769,0.4365943968296051,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6485155820846558,0.2243655174970626,1.0378003120422363,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,298.8950500488281,297.2626037597656,284.99383544921875,1.0,0.6635780930519104,0.4362556934356689,0.4362556934356689,1.0,1.0,-3.344562530517578,1.1030452251434326,2.241517305374145,0.3458999097347259,0.9412258863449096,0.9412258863449096,0.0,244.2089691162109,220.0,70366.7109375,0.0,3525.416748046875,1.0,278.44189453125,283.0022888183594,298.8783264160156,303.39801025390625,293.1499938964844,293.1499938964844,278.1499938964844,33764.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732291460037231,1.0,0.0,0.0,3.688872814178467,3.688896894454956,9.079892038243996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.294921875,0.0,1559.9400634765625,1895.4371337890625,0.0,3153.099365234375,0.912414848804474,1.0,0.0,3.0,1.0,0.0
17768700,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7463844418525696,0.3386649191379547,0.3100405931472778,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.885174572467804,0.5748099088668823,0.5482216477394104,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9213878512382508,0.6456152200698853,0.4530586004257202,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8220429420471191,0.4557001888751983,0.4364061951637268,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6521995663642883,0.2244247049093246,1.0374494791030884,284.87115478515625,284.95001220703125,302.19488525390625,295.88995361328125,298.8916320800781,297.26177978515625,284.8704528808594,1.0,0.6605422496795654,0.4356255531311035,0.4356255531311035,1.0,1.0,-3.3446192741394043,1.1013778448104858,2.243241310119629,0.3449265360832214,0.8530020713806152,0.8530020713806152,0.0,238.39080810546875,220.0,71107.796875,0.0,3492.3369140625,1.0,278.1969299316406,282.8639831542969,298.9172668457031,303.6075744628906,293.1499938964844,293.1499938964844,278.1499938964844,38235.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878375768661499,1.0,0.0,0.0,3.6431808471679688,3.643205165863037,8.856349609231984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.0849609375,0.0,1542.291748046875,1895.4371337890625,0.0,3201.35693359375,0.9031192660331726,1.0,0.0,3.0,1.0,0.0
17768760,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7499901056289673,0.3383350372314453,0.309506356716156,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.889858603477478,0.5742242932319641,0.5474355220794678,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9282196164131165,0.6473215818405151,0.4540266692638397,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8260870575904846,0.455443263053894,0.4359347224235534,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6556801795959473,0.2244146913290023,1.0363959074020386,284.9078063964844,284.95001220703125,302.19293212890625,295.8856811523437,298.88739013671875,297.2601318359375,284.9086608886719,1.0,0.6573518514633179,0.435027003288269,0.435027003288269,1.0,1.0,-3.3423638343811035,1.0989362001419067,2.2434277534484863,0.3436087965965271,0.8573780059814453,0.8573780059814453,0.0,232.84259033203125,208.0,70762.765625,0.0,3455.448974609375,1.0,278.15777587890625,282.8978271484375,298.89910888671875,303.5212707519531,293.1499938964844,293.1499938964844,278.45001220703125,38608.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792147636413574,1.0,0.0,0.0,3.567683219909668,3.567706823348999,8.493092309436179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.38671875,0.0,1462.5811767578125,1895.4371337890625,0.0,3209.221435546875,0.889282763004303,1.0,0.0,3.0,1.0,0.0
17768820,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7592794895172119,0.3385825753211975,0.3090889155864715,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9014700055122375,0.5740638971328735,0.5465840697288513,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9445050954818726,0.6519659757614136,0.4566965103149414,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8360328078269958,0.455761045217514,0.43556609749794,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6643809676170349,0.2248552292585373,1.035555720329285,284.99420166015625,284.95001220703125,302.1863098144531,295.8773803710937,298.8852844238281,297.2671813964844,284.9932861328125,1.0,0.6510642766952515,0.4338299036026001,0.4338299036026001,1.0,1.0,-3.3425886631011963,1.0958515405654907,2.246737241744995,0.3411011397838592,0.9375216960906982,0.9375216960906982,0.0,220.79006958007807,196.0,70121.2265625,0.0,3387.23046875,1.0,278.4417724609375,283.00299072265625,298.8614196777344,303.3647155761719,293.1499938964844,293.1499938964844,278.1499938964844,33753.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728150129318237,1.0,0.0,0.0,3.6753008365631104,3.675324678421021,9.013201065499744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.916015625,0.0,1544.5723876953125,1895.4371337890625,0.0,3149.21533203125,0.9093538522720336,1.0,0.0,3.0,1.0,0.0
17768880,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7592794895172119,0.3385825753211975,0.3090889155864715,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9014700055122375,0.5740638971328735,0.5465840697288513,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9445050954818726,0.6519659757614136,0.4566965103149414,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8360328078269958,0.455761045217514,0.43556609749794,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6643809676170349,0.2248552292585373,1.035555720329285,284.99420166015625,284.95001220703125,302.1863098144531,295.8773803710937,298.8852844238281,297.2671813964844,284.9932861328125,1.0,0.6510642766952515,0.4338299036026001,0.4338299036026001,1.0,1.0,-3.3425886631011963,1.0958515405654907,2.246737241744995,0.3411011397838592,0.9375216960906982,0.9375216960906982,0.0,220.79006958007807,196.0,70121.2265625,0.0,3387.23046875,1.0,278.4417724609375,283.00299072265625,298.8614196777344,303.3647155761719,293.1499938964844,293.1499938964844,278.1499938964844,33753.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728150129318237,1.0,0.0,0.0,3.6753008365631104,3.675324678421021,9.013201065499744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.916015625,0.0,1544.5723876953125,1895.4371337890625,0.0,3149.21533203125,0.9093538522720336,1.0,0.0,3.0,1.0,0.0
17768940,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7688970565795898,0.338016003370285,0.3083286881446838,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9139578938484192,0.5729732513427734,0.5453377366065979,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9601916074752808,0.6554440855979919,0.4589418172836303,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8463620543479919,0.4553506672382355,0.4349132478237152,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6735446453094482,0.2249418050050735,1.0342984199523926,284.908935546875,284.95001220703125,302.1756591796875,295.86932373046875,298.8751525878906,297.26434326171875,284.9096069335937,1.0,0.6446601152420044,0.4326328039169311,0.4326328039169311,1.0,1.0,-3.340585708618164,1.0919865369796753,2.248599052429199,0.3375845551490783,0.8550782203674316,0.8550782203674316,0.0,209.2201385498047,184.0,70519.3984375,0.0,3316.67919921875,1.0,278.1576538085937,282.9001770019531,298.8827819824219,303.48834228515625,293.1499938964844,293.1499938964844,278.45001220703125,38570.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788264989852905,1.0,0.0,0.0,3.553754568099976,3.553778171539306,8.426906106251408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.5283203125,0.0,1447.42626953125,1895.4371337890625,0.0,3205.58203125,0.8862013220787048,1.0,0.0,3.0,1.0,0.0
17769000,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7688970565795898,0.338016003370285,0.3083286881446838,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9139578938484192,0.5729732513427734,0.5453377366065979,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9601916074752808,0.6554440855979919,0.4589418172836303,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8463620543479919,0.4553506672382355,0.4349132478237152,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6735446453094482,0.2249418050050735,1.0342984199523926,284.908935546875,284.95001220703125,302.1756591796875,295.86932373046875,298.8751525878906,297.26434326171875,284.9096069335937,1.0,0.6446601152420044,0.4326328039169311,0.4326328039169311,1.0,1.0,-3.340585708618164,1.0919865369796753,2.248599052429199,0.3375845551490783,0.8550782203674316,0.8550782203674316,0.0,209.2201385498047,184.0,70519.3984375,0.0,3316.67919921875,1.0,278.1576538085937,282.9001770019531,298.8827819824219,303.48834228515625,293.1499938964844,293.1499938964844,278.45001220703125,38570.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788264989852905,1.0,0.0,0.0,3.553754568099976,3.553778171539306,8.426906106251408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.5283203125,0.0,1447.42626953125,1895.4371337890625,0.0,3205.58203125,0.8862013220787048,1.0,0.0,3.0,1.0,0.0
17769060,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7807672023773193,0.3382865190505981,0.3079356849193573,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9299737811088562,0.5727824568748474,0.5444612503051758,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.976837992668152,0.6601133942604065,0.4616308510303497,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8589906692504883,0.4556738138198852,0.4345525503158569,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6845901608467102,0.2254116386175155,1.0335956811904907,284.9936218261719,284.95001220703125,302.16064453125,295.86151123046875,298.8705444335937,297.2711181640625,284.9927062988281,1.0,0.638244092464447,0.4314936101436615,0.4314936101436615,1.0,1.0,-3.3410048484802246,1.0892086029052734,2.251796007156372,0.3337908685207367,0.9340195655822754,0.9340195655822754,0.0,197.0594482421875,172.0,69892.6171875,0.0,3248.308349609375,1.0,278.4416809082031,283.0041809082031,298.8455505371094,303.33355712890625,293.1499938964844,293.1499938964844,278.1499938964844,33741.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724177479743958,1.0,0.0,0.0,3.662233829498291,3.662257432937622,8.949224366006092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.6572265625,0.0,1529.8675537109375,1895.4371337890625,0.0,3145.4892578125,0.9064033031463624,1.0,0.0,3.0,1.0,0.0
17769120,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7807672023773193,0.3382865190505981,0.3079356849193573,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9299737811088562,0.5727824568748474,0.5444612503051758,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.976837992668152,0.6601133942604065,0.4616308510303497,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8589906692504883,0.4556738138198852,0.4345525503158569,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6845901608467102,0.2254116386175155,1.0335956811904907,284.9936218261719,284.95001220703125,302.16064453125,295.86151123046875,298.8705444335937,297.2711181640625,284.9927062988281,1.0,0.638244092464447,0.4314936101436615,0.4314936101436615,1.0,1.0,-3.3410048484802246,1.0892086029052734,2.251796007156372,0.3337908685207367,0.9340195655822754,0.9340195655822754,0.0,197.0594482421875,172.0,69892.6171875,0.0,3248.308349609375,1.0,278.4416809082031,283.0041809082031,298.8455505371094,303.33355712890625,293.1499938964844,293.1499938964844,278.1499938964844,33741.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724177479743958,1.0,0.0,0.0,3.662233829498291,3.662257432937622,8.949224366006092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.6572265625,0.0,1529.8675537109375,1895.4371337890625,0.0,3145.4892578125,0.9064033031463624,1.0,0.0,3.0,1.0,0.0
