time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7932014465332031,0.3377514481544494,0.3071993887424469,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9465923309326172,0.5716768503189087,0.5431944727897644,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.991755187511444,0.663613498210907,0.4638886451721191,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8725566864013672,0.455277532339096,0.4339084029197693,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.696255087852478,0.2255309522151947,1.0324718952178955,284.90972900390625,284.95001220703125,302.14093017578125,295.8539428710937,298.8577880859375,297.2682800292969,284.91033935546875,1.0,0.6317368149757385,0.4303544461727142,0.4303544461727142,1.0,1.0,-3.3391904830932617,1.085598349571228,2.2535922527313232,0.3297740817070007,0.8527568578720093,0.8527568578720093,0.0,185.43414306640625,160.0,70291.8359375,0.0,3177.979248046875,1.0,278.15777587890625,282.90289306640625,298.86749267578125,303.45782470703125,293.1499938964844,293.1499938964844,278.45001220703125,38546.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784540295600891,1.0,0.0,0.0,3.5404438972473145,3.5404672622680664,8.363897450180957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.3037109375,0.0,1433.1424560546875,1895.4371337890625,0.0,3202.0908203125,0.8832371234893799,1.0,0.0,3.0,1.0,0.0
17769240,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7932014465332031,0.3377514481544494,0.3071993887424469,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9465923309326172,0.5716768503189087,0.5431944727897644,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.991755187511444,0.663613498210907,0.4638886451721191,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8725566864013672,0.455277532339096,0.4339084029197693,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.696255087852478,0.2255309522151947,1.0324718952178955,284.90972900390625,284.95001220703125,302.14093017578125,295.8539428710937,298.8577880859375,297.2682800292969,284.91033935546875,1.0,0.6317368149757385,0.4303544461727142,0.4303544461727142,1.0,1.0,-3.3391904830932617,1.085598349571228,2.2535922527313232,0.3297740817070007,0.8527568578720093,0.8527568578720093,0.0,185.43414306640625,160.0,70291.8359375,0.0,3177.979248046875,1.0,278.15777587890625,282.90289306640625,298.86749267578125,303.45782470703125,293.1499938964844,293.1499938964844,278.45001220703125,38546.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784540295600891,1.0,0.0,0.0,3.5404438972473145,3.5404672622680664,8.363897450180957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.3037109375,0.0,1433.1424560546875,1895.4371337890625,0.0,3202.0908203125,0.8832371234893799,1.0,0.0,3.0,1.0,0.0
17769300,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8001899123191833,0.3378618955612182,0.3068843781948089,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9554741382598876,0.5715193152427673,0.542590320110321,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9988914728164672,0.6659236550331116,0.4649318158626556,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8802427649497986,0.4553953111171722,0.4336040019989013,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7026997208595276,0.2257416844367981,1.0318548679351809,285.0143737792969,284.95001220703125,302.1291809082031,295.8502197265625,298.8537902832031,297.2712097167969,285.0144348144531,1.0,0.6284210681915283,0.4297848641872406,0.4297848641872406,1.0,1.0,-3.338219404220581,1.083765149116516,2.2544543743133545,0.3277792930603027,0.9269614219665528,0.9269614219665528,0.0,179.5266876220703,160.0,69545.15625,0.0,3142.17529296875,1.0,278.3990783691406,283.0223388671875,298.8216247558594,303.24462890625,293.1499938964844,293.1499938964844,278.45001220703125,34023.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732337951660156,1.0,0.0,0.0,3.592374324798584,3.592397451400757,8.611056614427071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.6376953125,0.0,1455.44287109375,1895.4371337890625,0.0,3153.142822265625,0.8925535678863525,1.0,0.0,3.0,1.0,0.0
17769360,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8058399558067322,0.3379883766174316,0.3068771958351135,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9622600674629213,0.5714060664176941,0.5423508882522583,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.6688748002052307,0.4576201140880584,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8864530920982361,0.4555568397045135,0.4336116909980774,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7078924179077148,0.2259915173053741,1.0321959257125854,284.9859924316406,284.95001220703125,302.1161499023437,295.8465576171875,298.85064697265625,297.2767639160156,284.98370361328125,1.0,0.6246572732925415,0.4292280077934265,0.4292280077934265,1.0,1.0,-3.329530477523804,1.0791064500808716,2.2504239082336426,0.3250992894172668,0.9251884818077089,0.9251884818077089,0.0,174.835205078125,163.0,69544.6328125,0.0,3096.31494140625,1.0,278.4423217773437,283.0003356933594,298.82958984375,303.30047607421875,293.1499938964844,293.1499938964844,278.1499938964844,33811.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719597458839417,1.0,0.0,0.0,3.648634195327759,3.648658037185669,8.88288354872202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.1689453125,0.0,1515.2794189453125,1895.4371337890625,0.0,3141.193359375,0.9030725359916688,1.0,0.0,3.0,1.0,0.0
17769420,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8102948069572449,0.3373855948448181,0.306363582611084,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9675299525260924,0.5701735019683838,0.5412670969963074,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.675625205039978,0.4493818283081054,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8916898965835571,0.4550705850124359,0.4331867396831512,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7123700976371765,0.226102128624916,1.0324219465255735,284.9076538085937,284.95001220703125,302.0859680175781,295.8393249511719,298.84393310546875,297.28863525390625,284.9081115722656,1.0,0.6211330890655518,0.4281142652034759,0.4281142652034759,1.0,1.0,-3.317498207092285,1.0718002319335938,2.2456979751586914,0.3199254870414734,0.8435628414154053,0.8435628414154053,0.0,170.61639404296875,166.0,69678.53125,0.0,3046.030029296875,1.0,278.15802001953125,282.90948486328125,298.8492431640625,303.40216064453125,293.1499938964844,293.1499938964844,278.45001220703125,38842.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877281665802002,1.0,0.0,0.0,3.504929780960083,3.504952907562256,8.196943213079066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.0078125,0.0,1398.0999755859375,1895.4371337890625,0.0,3191.1005859375,0.8756502270698547,1.0,0.0,3.0,1.0,0.0
17769480,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8102948069572449,0.3373855948448181,0.306363582611084,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9675299525260924,0.5701735019683838,0.5412670969963074,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.675625205039978,0.4493818283081054,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8916898965835571,0.4550705850124359,0.4331867396831512,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7123700976371765,0.226102128624916,1.0324219465255735,284.9076538085937,284.95001220703125,302.0859680175781,295.8393249511719,298.84393310546875,297.28863525390625,284.9081115722656,1.0,0.6211330890655518,0.4281142652034759,0.4281142652034759,1.0,1.0,-3.317498207092285,1.0718002319335938,2.2456979751586914,0.3199254870414734,0.8435628414154053,0.8435628414154053,0.0,170.61639404296875,166.0,69678.53125,0.0,3046.030029296875,1.0,278.15802001953125,282.90948486328125,298.8492431640625,303.40216064453125,293.1499938964844,293.1499938964844,278.45001220703125,38842.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877281665802002,1.0,0.0,0.0,3.504929780960083,3.504952907562256,8.196943213079066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.0078125,0.0,1398.0999755859375,1895.4371337890625,0.0,3191.1005859375,0.8756502270698547,1.0,0.0,3.0,1.0,0.0
17769540,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8114684224128723,0.3374800682067871,0.3062190115451813,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9688207507133484,0.5699626207351685,0.540804922580719,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.6796453595161438,0.4471869170665741,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.89309161901474,0.4551590979099273,0.433047890663147,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7136205434799194,0.2263361513614654,1.0328123569488523,285.0111389160156,284.95001220703125,302.0679931640625,295.8356018066406,298.8426818847656,297.2988586425781,285.01031494140625,1.0,0.6201978921890259,0.4275351464748382,0.4275351464748382,1.0,1.0,-3.314424514770508,1.0691591501235962,2.245265483856201,0.3177971839904785,0.9169175028800964,0.9169175028800964,0.0,169.50811767578125,166.0,68937.25,0.0,3033.086181640625,1.0,278.4017028808594,283.0277099609375,298.80322265625,303.18896484375,293.1499938964844,293.1499938964844,278.45001220703125,33994.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715507388114929,1.0,0.0,0.0,3.56007981300354,3.560102701187134,8.456930231659499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.56640625,0.0,1420.7713623046875,1895.4371337890625,0.0,3137.35693359375,0.8851999044418335,1.0,0.0,3.0,1.0,0.0
17769600,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8124708533287048,0.3375923335552215,0.306330919265747,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.969836175441742,0.5698262453079224,0.5406796932220459,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.6833023428916931,0.4456531405448913,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8942326307296753,0.4552975594997406,0.4331701695919037,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.714672863483429,0.226608395576477,1.0338914394378662,284.98883056640625,284.95001220703125,302.04998779296875,295.83221435546875,298.8409729003906,297.3079833984375,284.9881286621094,1.0,0.6198182702064514,0.4270005524158478,0.4270005524158478,1.0,1.0,-3.314005136489868,1.067598819732666,2.246406555175781,0.3162493705749511,0.9177160859107972,0.9177160859107972,0.0,168.813720703125,169.0,69022.0234375,0.0,3028.260009765625,1.0,278.4412841796875,283.0116577148437,298.8134460449219,303.2452697753906,293.1499938964844,293.1499938964844,278.1499938964844,33905.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702766299247742,1.0,0.0,0.0,3.609992027282715,3.610015392303467,8.695724886820244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.140625,0.0,1473.610107421875,1895.4371337890625,0.0,3125.405517578125,0.8947824835777283,1.0,0.0,3.0,1.0,0.0
17769660,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8119780421257019,0.3370018899440765,0.3059651255607605,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9690666198730468,0.5685960054397583,0.5397321581840515,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.689286470413208,0.4459546208381653,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8938251733779907,0.4548145234584808,0.4328884184360504,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.714775800704956,0.226753830909729,1.0350463390350342,284.9141845703125,284.95001220703125,302.0102844238281,295.82586669921875,298.8285827636719,297.3134765625,284.9140014648437,1.0,0.6199288368225098,0.4261476695537567,0.4261476695537567,1.0,1.0,-3.313838005065918,1.0652602910995483,2.24857759475708,0.3139133751392364,0.8435748219490051,0.8435748219490051,0.0,168.93585205078125,172.0,69456.90625,0.0,3028.603759765625,1.0,278.15869140625,282.918212890625,298.8376770019531,303.3707275390625,293.1499938964844,293.1499938964844,278.45001220703125,38315.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759914636611938,1.0,0.0,0.0,3.488593816757202,3.488616704940796,8.120711640913214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.2939453125,0.0,1377.4586181640625,1895.4371337890625,0.0,3179.003662109375,0.8715187311172485,1.0,0.0,3.0,1.0,0.0
17769720,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8119780421257019,0.3370018899440765,0.3059651255607605,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9690666198730468,0.5685960054397583,0.5397321581840515,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.689286470413208,0.4459546208381653,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8938251733779907,0.4548145234584808,0.4328884184360504,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.714775800704956,0.226753830909729,1.0350463390350342,284.9141845703125,284.95001220703125,302.0102844238281,295.82586669921875,298.8285827636719,297.3134765625,284.9140014648437,1.0,0.6199288368225098,0.4261476695537567,0.4261476695537567,1.0,1.0,-3.313838005065918,1.0652602910995483,2.24857759475708,0.3139133751392364,0.8435748219490051,0.8435748219490051,0.0,168.93585205078125,172.0,69456.90625,0.0,3028.603759765625,1.0,278.15869140625,282.918212890625,298.8376770019531,303.3707275390625,293.1499938964844,293.1499938964844,278.45001220703125,38315.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759914636611938,1.0,0.0,0.0,3.488593816757202,3.488616704940796,8.120711640913214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.2939453125,0.0,1377.4586181640625,1895.4371337890625,0.0,3179.003662109375,0.8715187311172485,1.0,0.0,3.0,1.0,0.0
17769780,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8109360933303833,0.3371346294879913,0.3059749603271484,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9674801826477052,0.5681832432746887,0.5391935110092163,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6955223679542542,0.4477296769618988,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8926355242729187,0.4549875557422638,0.4329289495944977,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7142460346221924,0.2272072732448578,1.0368186235427856,284.993408203125,284.95001220703125,301.9691162109375,295.82086181640625,298.8186340332031,297.3227233886719,284.9926147460937,1.0,0.6209812164306641,0.4252947568893432,0.4252947568893432,1.0,1.0,-3.31751036643982,1.0643419027328491,2.25316858291626,0.3120727837085724,0.920033872127533,0.920033872127533,0.0,169.86680603027344,175.0,68956.59375,0.0,3041.87890625,1.0,278.4411926269531,283.0173034667969,298.8051452636719,303.2295837402344,293.1499938964844,293.1499938964844,278.1499938964844,33606.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869671106338501,1.0,0.0,0.0,3.6022820472717285,3.6023051738739014,8.65862091359304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.9970703125,0.0,1463.05322265625,1895.4371337890625,0.0,3119.7255859375,0.8928295373916626,1.0,0.0,3.0,1.0,0.0
17769840,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8109360933303833,0.3371346294879913,0.3059749603271484,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9674801826477052,0.5681832432746887,0.5391935110092163,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6955223679542542,0.4477296769618988,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8926355242729187,0.4549875557422638,0.4329289495944977,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7142460346221924,0.2272072732448578,1.0368186235427856,284.993408203125,284.95001220703125,301.9691162109375,295.82086181640625,298.8186340332031,297.3227233886719,284.9926147460937,1.0,0.6209812164306641,0.4252947568893432,0.4252947568893432,1.0,1.0,-3.31751036643982,1.0643419027328491,2.25316858291626,0.3120727837085724,0.920033872127533,0.920033872127533,0.0,169.86680603027344,175.0,68956.59375,0.0,3041.87890625,1.0,278.4411926269531,283.0173034667969,298.8051452636719,303.2295837402344,293.1499938964844,293.1499938964844,278.1499938964844,33606.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869671106338501,1.0,0.0,0.0,3.6022820472717285,3.6023051738739014,8.65862091359304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.9970703125,0.0,1463.05322265625,1895.4371337890625,0.0,3119.7255859375,0.8928295373916626,1.0,0.0,3.0,1.0,0.0
17769900,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8099443316459656,0.3368057906627655,0.3059127926826477,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9661551117897034,0.5675581097602844,0.5388773083686829,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.6979641914367676,0.4493111968040466,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.891550600528717,0.4547412395477295,0.4329214692115783,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7136202454566956,0.2272664308547973,1.037717342376709,284.8764038085937,284.95001220703125,301.947998046875,295.8187866210937,298.8096923828125,297.3217468261719,284.8768920898437,1.0,0.6217640042304993,0.4248683154582977,0.4248683154582977,1.0,1.0,-3.32003140449524,1.0641238689422607,2.2559075355529785,0.3113074600696563,0.836546003818512,0.836546003818512,0.0,170.6725311279297,175.0,69675.2890625,0.0,3051.943359375,1.0,278.1994934082031,282.8871459960937,298.8471374511719,303.4406433105469,293.1499938964844,293.1499938964844,278.1499938964844,38390.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749758005142212,1.0,0.0,0.0,3.552650690078736,3.5526742935180664,8.421671964242705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.3681640625,0.0,1444.942138671875,1895.4371337890625,0.0,3169.47998046875,0.8829701542854309,1.0,0.0,3.0,1.0,0.0
17769960,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8082422018051147,0.336445689201355,0.3055899441242218,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9640451669692992,0.5668675899505615,0.5382375717163086,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.7001879811286926,0.4516949951648712,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8897411823272705,0.454428881406784,0.4326483607292175,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7124066352844238,0.227257028222084,1.037895441055298,284.9155578613281,284.95001220703125,301.926513671875,295.8170166015625,298.79901123046875,297.31890869140625,284.91607666015625,1.0,0.6225943565368652,0.4243229031562805,0.4243229031562805,1.0,1.0,-3.3216264247894287,1.063271403312683,2.258354902267456,0.3100911378860473,0.8454205393791199,0.8454205393791199,0.0,171.79417419433594,178.0,69466.6015625,0.0,3061.793701171875,1.0,278.158447265625,282.9207458496094,298.8318176269531,303.3648376464844,293.1499938964844,293.1499938964844,278.45001220703125,38282.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759552836418152,1.0,0.0,0.0,3.4865739345550537,3.4865968227386475,8.111311444736202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.7734375,0.0,1375.1474609375,1895.4371337890625,0.0,3178.66455078125,0.871134877204895,1.0,0.0,3.0,1.0,0.0
17770020,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8057042956352234,0.3364886343479156,0.3055511116981506,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.960648238658905,0.5663769245147705,0.537661612033844,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.7053842544555664,0.4558676183223724,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.886948823928833,0.4545314311981201,0.4326573312282562,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7105464935302734,0.2276111543178558,1.039406657218933,284.9938049316406,284.95001220703125,301.8824768066406,295.8141784667969,298.78338623046875,297.322021484375,284.99298095703125,1.0,0.6245793104171753,0.4232321381568908,0.4232321381568908,1.0,1.0,-3.327728271484375,1.062576174736023,2.2651519775390625,0.3079566955566406,0.9217568039894104,0.9217568039894104,0.0,173.91148376464844,181.0,69020.7734375,0.0,3087.201171875,1.0,278.4411926269531,283.017822265625,298.7998046875,303.2275695800781,293.1499938964844,293.1499938964844,278.1499938964844,33534.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698759078979492,1.0,0.0,0.0,3.60525107383728,3.605274200439453,8.672899411976687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.7744140625,0.0,1465.7257080078125,1895.4371337890625,0.0,3121.646484375,0.8934476375579834,1.0,0.0,3.0,1.0,0.0
17770080,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8057042956352234,0.3364886343479156,0.3055511116981506,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.960648238658905,0.5663769245147705,0.537661612033844,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.7053842544555664,0.4558676183223724,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.886948823928833,0.4545314311981201,0.4326573312282562,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7105464935302734,0.2276111543178558,1.039406657218933,284.9938049316406,284.95001220703125,301.8824768066406,295.8141784667969,298.78338623046875,297.322021484375,284.99298095703125,1.0,0.6245793104171753,0.4232321381568908,0.4232321381568908,1.0,1.0,-3.327728271484375,1.062576174736023,2.2651519775390625,0.3079566955566406,0.9217568039894104,0.9217568039894104,0.0,173.91148376464844,181.0,69020.7734375,0.0,3087.201171875,1.0,278.4411926269531,283.017822265625,298.7998046875,303.2275695800781,293.1499938964844,293.1499938964844,278.1499938964844,33534.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698759078979492,1.0,0.0,0.0,3.60525107383728,3.605274200439453,8.672899411976687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.7744140625,0.0,1465.7257080078125,1895.4371337890625,0.0,3121.646484375,0.8934476375579834,1.0,0.0,3.0,1.0,0.0
17770140,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8020337224006653,0.335722416639328,0.3051172494888305,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9559946656227112,0.5650112628936768,0.5366707444190979,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.7092190980911255,0.4613363444805145,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8831201791763306,0.4539109766483307,0.4323413968086242,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.707800567150116,0.227570965886116,1.0401936769485474,284.9144592285156,284.95001220703125,301.83709716796875,295.812255859375,298.7587585449219,297.3125915527344,284.9143981933594,1.0,0.626757025718689,0.4221413433551788,0.4221413433551788,1.0,1.0,-3.3331613540649414,1.061615228652954,2.271546125411988,0.3058080077171325,0.8460050225257874,0.8460050225257874,0.0,176.6084442138672,184.0,69563.0234375,0.0,3114.51123046875,1.0,278.15869140625,282.91912841796875,298.8272399902344,303.3653564453125,293.1499938964844,293.1499938964844,278.45001220703125,38139.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762416243553162,1.0,0.0,0.0,3.4932069778442383,3.493229866027832,8.142203569150297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.8193359375,0.0,1380.9420166015625,1895.4371337890625,0.0,3181.349365234375,0.8723764419555664,1.0,0.0,3.0,1.0,0.0
17770200,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8020337224006653,0.335722416639328,0.3051172494888305,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9559946656227112,0.5650112628936768,0.5366707444190979,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.7092190980911255,0.4613363444805145,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8831201791763306,0.4539109766483307,0.4323413968086242,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.707800567150116,0.227570965886116,1.0401936769485474,284.9144592285156,284.95001220703125,301.83709716796875,295.812255859375,298.7587585449219,297.3125915527344,284.9143981933594,1.0,0.626757025718689,0.4221413433551788,0.4221413433551788,1.0,1.0,-3.3331613540649414,1.061615228652954,2.271546125411988,0.3058080077171325,0.8460050225257874,0.8460050225257874,0.0,176.6084442138672,184.0,69563.0234375,0.0,3114.51123046875,1.0,278.15869140625,282.91912841796875,298.8272399902344,303.3653564453125,293.1499938964844,293.1499938964844,278.45001220703125,38139.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762416243553162,1.0,0.0,0.0,3.4932069778442383,3.493229866027832,8.142203569150297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.8193359375,0.0,1380.9420166015625,1895.4371337890625,0.0,3181.349365234375,0.8723764419555664,1.0,0.0,3.0,1.0,0.0
17770260,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7989563941955566,0.3357023596763611,0.3050386607646942,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.951835572719574,0.564477264881134,0.5360788702964783,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.7137806415557861,0.4664191305637359,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8798141479492188,0.4539620876312256,0.4323201775550842,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7053793668746948,0.2278527021408081,1.041451096534729,284.9938659667969,284.95001220703125,301.7903747558594,295.81103515625,298.7406005859375,297.3130798339844,284.9930419921875,1.0,0.6290737986564636,0.421039879322052,0.421039879322052,1.0,1.0,-3.33995008468628,1.0611056089401243,2.278844356536865,0.3037184178829193,0.9228442311286926,0.9228442311286926,0.0,179.21275329589844,187.0,69099.7421875,0.0,3144.39208984375,1.0,278.44122314453125,283.0182189941406,298.7967529296875,303.2290954589844,293.1499938964844,293.1499938964844,278.1499938964844,33531.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701939582824707,1.0,0.0,0.0,3.6091363430023193,3.609159469604492,8.691602602084458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.6640625,0.0,1469.91943359375,1895.4371337890625,0.0,3124.630126953125,0.8943122625350952,1.0,0.0,3.0,1.0,0.0
17770320,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7989563941955566,0.3357023596763611,0.3050386607646942,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.951835572719574,0.564477264881134,0.5360788702964783,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.7137806415557861,0.4664191305637359,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8798141479492188,0.4539620876312256,0.4323201775550842,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7053793668746948,0.2278527021408081,1.041451096534729,284.9938659667969,284.95001220703125,301.7903747558594,295.81103515625,298.7406005859375,297.3130798339844,284.9930419921875,1.0,0.6290737986564636,0.421039879322052,0.421039879322052,1.0,1.0,-3.33995008468628,1.0611056089401243,2.278844356536865,0.3037184178829193,0.9228442311286926,0.9228442311286926,0.0,179.21275329589844,187.0,69099.7421875,0.0,3144.39208984375,1.0,278.44122314453125,283.0182189941406,298.7967529296875,303.2290954589844,293.1499938964844,293.1499938964844,278.1499938964844,33531.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701939582824707,1.0,0.0,0.0,3.6091363430023193,3.609159469604492,8.691602602084458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.6640625,0.0,1469.91943359375,1895.4371337890625,0.0,3124.630126953125,0.8943122625350952,1.0,0.0,3.0,1.0,0.0
17770380,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7950416803359985,0.3348838090896606,0.3045685887336731,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9466846585273744,0.5630674958229065,0.535058856010437,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.7170734405517578,0.472413957118988,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8757706880569458,0.4532973170280456,0.4319740533828735,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7023435235023499,0.2277536690235138,1.042019605636597,284.91412353515625,284.95001220703125,301.7423095703125,295.8103942871094,298.7139892578125,297.30181884765625,284.9140930175781,1.0,0.6314342617988586,0.4199384152889251,0.4199384152889251,1.0,1.0,-3.3456387519836426,1.0601741075515747,2.2854647636413574,0.3015523254871368,0.8467093110084534,0.8467093110084534,0.0,182.2225646972656,190.0,69647.6640625,0.0,3174.241943359375,1.0,278.1586303710937,282.9191589355469,298.8254089355469,303.36865234375,293.1499938964844,293.1499938964844,278.45001220703125,38144.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765590190887451,1.0,0.0,0.0,3.4973390102386475,3.497361898422241,8.161476898749243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.3720703125,0.0,1385.2431640625,1895.4371337890625,0.0,3184.3251953125,0.8732909560203552,1.0,0.0,3.0,1.0,0.0
17770440,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7950416803359985,0.3348838090896606,0.3045685887336731,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9466846585273744,0.5630674958229065,0.535058856010437,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.7170734405517578,0.472413957118988,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8757706880569458,0.4532973170280456,0.4319740533828735,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7023435235023499,0.2277536690235138,1.042019605636597,284.91412353515625,284.95001220703125,301.7423095703125,295.8103942871094,298.7139892578125,297.30181884765625,284.9140930175781,1.0,0.6314342617988586,0.4199384152889251,0.4199384152889251,1.0,1.0,-3.3456387519836426,1.0601741075515747,2.2854647636413574,0.3015523254871368,0.8467093110084534,0.8467093110084534,0.0,182.2225646972656,190.0,69647.6640625,0.0,3174.241943359375,1.0,278.1586303710937,282.9191589355469,298.8254089355469,303.36865234375,293.1499938964844,293.1499938964844,278.45001220703125,38144.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765590190887451,1.0,0.0,0.0,3.4973390102386475,3.497361898422241,8.161476898749243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.3720703125,0.0,1385.2431640625,1895.4371337890625,0.0,3184.3251953125,0.8732909560203552,1.0,0.0,3.0,1.0,0.0
17770500,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7932071089744568,0.3348300158977508,0.3043924272060394,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9441964626312256,0.5627459287643433,0.5346022248268127,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.7190985083580017,0.4753288924694061,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8738491535186768,0.453265368938446,0.4318251013755798,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7008679509162903,0.227840170264244,1.0422345399856567,285.01690673828125,284.95001220703125,301.7178039550781,295.8102722167969,298.703857421875,297.3009948730469,285.01678466796875,1.0,0.6326040029525757,0.4193876683712005,0.4193876683712005,1.0,1.0,-3.348459482192993,1.059697508811951,2.288762092590332,0.3004047572612762,0.9206935167312622,0.9206935167312622,0.0,183.69802856445312,190.0,68986.4296875,0.0,3188.986328125,1.0,278.3981018066406,283.03668212890625,298.7832946777344,303.1654663085937,293.1499938964844,293.1499938964844,278.45001220703125,33747.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715220093727112,1.0,0.0,0.0,3.552070379257202,3.552093029022217,8.418920174335653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.3388671875,0.0,1410.518310546875,1895.4371337890625,0.0,3137.08740234375,0.8833602666854858,1.0,0.0,3.0,1.0,0.0
17770560,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7918487787246704,0.3348209261894226,0.3044507801532745,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.942227840423584,0.5624916553497314,0.534428060054779,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.7211992144584656,0.4777998328208923,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8723849654197693,0.4533089995384216,0.4319172501564026,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6997823715209961,0.2279884666204452,1.0430783033370972,284.9934387207031,284.95001220703125,301.6929931640625,295.8102111816406,298.6943664550781,297.3011779785156,284.9920959472656,1.0,0.6338392496109009,0.418836385011673,0.418836385011673,1.0,1.0,-3.352416515350342,1.059622049331665,2.2927944660186768,0.2994281053543091,0.9234992265701294,0.9234992265701294,0.0,185.0249938964844,193.0,69188.5078125,0.0,3205.451416015625,1.0,278.4419860839844,283.0179138183594,298.7951965332031,303.23291015625,293.1499938964844,293.1499938964844,278.1499938964844,33451.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704502582550049,1.0,0.0,0.0,3.615033626556397,3.615056753158569,8.720029995856748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.47265625,0.0,1475.7291259765625,1895.4371337890625,0.0,3127.033935546875,0.8953481316566467,1.0,0.0,3.0,1.0,0.0
17770620,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7879636287689209,0.3339592814445495,0.3039566576480865,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9369503259658812,0.5610390901565552,0.5333837270736694,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.7240696549415588,0.4839130043983459,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.868416965007782,0.452603667974472,0.4315466582775116,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.696732223033905,0.2278485000133514,1.0435011386871338,284.914306640625,284.95001220703125,301.6424255371094,295.810302734375,298.6665954589844,297.28924560546875,284.9147644042969,1.0,0.6362313032150269,0.4177337884902954,0.4177337884902954,1.0,1.0,-3.357985019683838,1.0586100816726685,2.299375057220459,0.2972177565097809,0.8475481867790222,0.8475481867790222,0.0,188.15408325195312,196.0,69711.296875,0.0,3235.91796875,1.0,278.1581420898437,282.9206237792969,298.8255920410156,303.3731689453125,293.1499938964844,293.1499938964844,278.45001220703125,38262.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768694996833801,1.0,0.0,0.0,3.4986610412597656,3.49868392944336,8.16764838873496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.9296875,0.0,1387.4527587890625,1895.4371337890625,0.0,3187.236572265625,0.8737696409225464,1.0,0.0,3.0,1.0,0.0
17770680,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7879636287689209,0.3339592814445495,0.3039566576480865,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9369503259658812,0.5610390901565552,0.5333837270736694,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.7240696549415588,0.4839130043983459,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.868416965007782,0.452603667974472,0.4315466582775116,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.696732223033905,0.2278485000133514,1.0435011386871338,284.914306640625,284.95001220703125,301.6424255371094,295.810302734375,298.6665954589844,297.28924560546875,284.9147644042969,1.0,0.6362313032150269,0.4177337884902954,0.4177337884902954,1.0,1.0,-3.357985019683838,1.0586100816726685,2.299375057220459,0.2972177565097809,0.8475481867790222,0.8475481867790222,0.0,188.15408325195312,196.0,69711.296875,0.0,3235.91796875,1.0,278.1581420898437,282.9206237792969,298.8255920410156,303.3731689453125,293.1499938964844,293.1499938964844,278.45001220703125,38262.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768694996833801,1.0,0.0,0.0,3.4986610412597656,3.49868392944336,8.16764838873496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.9296875,0.0,1387.4527587890625,1895.4371337890625,0.0,3187.236572265625,0.8737696409225464,1.0,0.0,3.0,1.0,0.0
17770740,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.785876452922821,0.3339026272296905,0.3037663102149963,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9340237975120544,0.5606651902198792,0.5328627228736877,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.726326584815979,0.4873678982257843,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.866248369216919,0.4525748491287231,0.4313879609107971,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6950350403785706,0.2279508411884308,1.0437668561935425,285.01324462890625,284.95001220703125,301.61151123046875,295.8104553222656,298.6541748046875,297.2884826660156,285.0110168457031,1.0,0.6376437544822693,0.4170722365379333,0.4170722365379333,1.0,1.0,-3.3614094257354736,1.0580296516418457,2.303379774093628,0.2958238124847412,0.923405647277832,0.923405647277832,0.0,189.9468688964844,196.0,69126.140625,0.0,3253.951904296875,1.0,278.4136657714844,283.03369140625,298.7831115722656,303.1831970214844,293.1499938964844,293.1499938964844,278.45001220703125,33276.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712230324745178,1.0,0.0,0.0,3.5764238834381104,3.576446533203125,8.534758535461151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.7880859375,0.0,1432.87744140625,1895.4371337890625,0.0,3134.283203125,0.8875754475593567,1.0,0.0,3.0,1.0,0.0
17770800,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7848255634307861,0.3338591456413269,0.3038084805011749,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9324605464935304,0.5604231953620911,0.5327195525169373,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.7278362512588501,0.4893445372581482,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8651279807090759,0.4525772929191589,0.4314582943916321,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6941890120506287,0.2280492037534713,1.0444186925888062,284.9937744140625,284.95001220703125,301.5906677246094,295.810546875,298.64599609375,297.28814697265625,284.9929504394531,1.0,0.6386309862136841,0.4166311919689178,0.4166311919689178,1.0,1.0,-3.3645334243774414,1.0579384565353394,2.3065948486328125,0.2950307130813598,0.9243023991584778,0.9243023991584778,0.0,191.030517578125,199.0,69250.5703125,0.0,3267.2587890625,1.0,278.4412841796875,283.019775390625,298.7961120605469,303.2378234863281,293.1499938964844,293.1499938964844,278.1499938964844,33551.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707638382911682,1.0,0.0,0.0,3.615776062011719,3.615799188613892,8.723611699679168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.4208984375,0.0,1477.279052734375,1895.4371337890625,0.0,3129.975830078125,0.895828366279602,1.0,0.0,3.0,1.0,0.0
17770860,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7810438871383667,0.3329670131206512,0.3032801747322082,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.927236795425415,0.5589383840560913,0.5316364765167236,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.7303411364555359,0.4954470694065094,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8613089323043823,0.4518378973007202,0.43104949593544,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6911975741386414,0.2278795540332794,1.0446971654891968,284.9135131835937,284.95001220703125,301.5376892089844,295.8108215332031,298.6175231933594,297.276123046875,284.9135131835937,1.0,0.6409943699836731,0.4155352413654327,0.4155352413654327,1.0,1.0,-3.3697822093963623,1.0567967891693115,2.312985420227051,0.2927655279636383,0.8475857973098755,0.8475857973098755,0.0,194.210678100586,202.0,69794.3828125,0.0,3297.4912109375,1.0,278.1585998535156,282.92047119140625,298.8256530761719,303.3783569335937,293.1499938964844,293.1499938964844,278.45001220703125,38171.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877094030380249,1.0,0.0,0.0,3.5036065578460693,3.503629684448242,8.190755806936068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.6708984375,0.0,1391.9150390625,1895.4371337890625,0.0,3189.34130859375,0.8746904730796814,1.0,0.0,3.0,1.0,0.0
17770920,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7810438871383667,0.3329670131206512,0.3032801747322082,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.927236795425415,0.5589383840560913,0.5316364765167236,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.7303411364555359,0.4954470694065094,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8613089323043823,0.4518378973007202,0.43104949593544,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6911975741386414,0.2278795540332794,1.0446971654891968,284.9135131835937,284.95001220703125,301.5376892089844,295.8108215332031,298.6175231933594,297.276123046875,284.9135131835937,1.0,0.6409943699836731,0.4155352413654327,0.4155352413654327,1.0,1.0,-3.3697822093963623,1.0567967891693115,2.312985420227051,0.2927655279636383,0.8475857973098755,0.8475857973098755,0.0,194.210678100586,202.0,69794.3828125,0.0,3297.4912109375,1.0,278.1585998535156,282.92047119140625,298.8256530761719,303.3783569335937,293.1499938964844,293.1499938964844,278.45001220703125,38171.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877094030380249,1.0,0.0,0.0,3.5036065578460693,3.503629684448242,8.190755806936068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.6708984375,0.0,1391.9150390625,1895.4371337890625,0.0,3189.34130859375,0.8746904730796814,1.0,0.0,3.0,1.0,0.0
17770980,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7780246734619141,0.332833856344223,0.3031066954135895,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.922877311706543,0.558285117149353,0.5309428572654724,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.7337770462036133,0.5008256435394287,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8581748604774475,0.4517746865749359,0.4309314489364624,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6887328624725342,0.228053480386734,1.045505404472351,284.99365234375,284.95001220703125,301.48358154296875,295.8109436035156,298.59619140625,297.2748107910156,284.9928283691406,1.0,0.6433544158935547,0.41443932056427,0.41443932056427,1.0,1.0,-3.3760337829589844,1.0560033321380615,2.320030450820923,0.2905282378196716,0.9245645403862,0.9245645403862,0.0,197.1107788085937,205.0,69307.265625,0.0,3328.505126953125,1.0,278.4413146972656,283.0211181640625,298.79644775390625,303.2420349121094,293.1499938964844,293.1499938964844,278.1499938964844,33570.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710083365440369,1.0,0.0,0.0,3.6177241802215576,3.6177475452423096,8.733014738027123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.5517578125,0.0,1479.5421142578125,1895.4371337890625,0.0,3132.26904296875,0.8962754011154175,1.0,0.0,3.0,1.0,0.0
