time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7780246734619141,0.332833856344223,0.3031066954135895,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.922877311706543,0.558285117149353,0.5309428572654724,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.7337770462036133,0.5008256435394287,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8581748604774475,0.4517746865749359,0.4309314489364624,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6887328624725342,0.228053480386734,1.045505404472351,284.99365234375,284.95001220703125,301.48358154296875,295.8109436035156,298.59619140625,297.2748107910156,284.9928283691406,1.0,0.6433544158935547,0.41443932056427,0.41443932056427,1.0,1.0,-3.3760337829589844,1.0560033321380615,2.320030450820923,0.2905282378196716,0.9245645403862,0.9245645403862,0.0,197.1107788085937,205.0,69307.265625,0.0,3328.505126953125,1.0,278.4413146972656,283.0211181640625,298.79644775390625,303.2420349121094,293.1499938964844,293.1499938964844,278.1499938964844,33570.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710083365440369,1.0,0.0,0.0,3.6177241802215576,3.6177475452423096,8.733014738027123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.5517578125,0.0,1479.5421142578125,1895.4371337890625,0.0,3132.26904296875,0.8962754011154175,1.0,0.0,3.0,1.0,0.0
17771100,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.776440441608429,0.3323892652988434,0.3029630780220032,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9206331372261048,0.5575525760650635,0.5305446982383728,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.7349193096160889,0.5036006569862366,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8565677404403687,0.4514203071594238,0.4308467209339142,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6874825954437256,0.2279872745275497,1.045952081680298,284.8757019042969,284.95001220703125,301.45611572265625,295.8109130859375,298.5819702148437,297.26922607421875,284.8760986328125,1.0,0.6445497870445251,0.4138913452625274,0.4138913452625274,1.0,1.0,-3.379158496856689,1.055595636367798,2.3235626220703125,0.2894640564918518,0.8403258323669434,0.8403258323669434,0.0,198.61764526367188,205.0,70049.359375,0.0,3344.372314453125,1.0,278.1991271972656,282.88995361328125,298.8399353027344,303.45611572265625,293.1499938964844,293.1499938964844,278.1499938964844,38313.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763497471809387,1.0,0.0,0.0,3.569577932357788,3.569601535797119,8.502115633746143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.6435546875,0.0,1462.45263671875,1895.4371337890625,0.0,3182.363037109375,0.8867013454437256,1.0,0.0,3.0,1.0,0.0
17771160,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7744007706642151,0.3319108486175537,0.3025565147399902,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9178810119628906,0.5567665100097656,0.5298337936401367,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.7359287738800049,0.506842851638794,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8545480370521545,0.4510002732276916,0.4304943680763244,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6858503222465515,0.2278595119714737,1.045687198638916,284.9137878417969,284.95001220703125,301.4283752441406,295.810791015625,298.5671691894531,297.2628173828125,284.9144287109375,1.0,0.6456711292266846,0.413356214761734,0.413356214761734,1.0,1.0,-3.380972146987915,1.054753303527832,2.326219081878662,0.2882305383682251,0.8479681611061096,0.8479681611061096,0.0,200.30470275878903,208.0,69826.203125,0.0,3358.290283203125,1.0,278.1583251953125,282.9230041503906,298.82598876953125,303.38165283203125,293.1499938964844,293.1499938964844,278.45001220703125,38316.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773550391197205,1.0,0.0,0.0,3.5026090145111084,3.502632141113281,8.186092372852727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.34765625,0.0,1391.9217529296875,1895.4371337890625,0.0,3191.78857421875,0.8746818900108337,1.0,0.0,3.0,1.0,0.0
17771220,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7715069055557251,0.3317486047744751,0.3023529648780823,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9137622117996216,0.5560812950134277,0.5291056632995605,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.7390459775924683,0.512143611907959,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.851568877696991,0.4509050846099853,0.430342823266983,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6834753751754761,0.2280116975307464,1.0463917255401611,284.9932861328125,284.95001220703125,301.3720703125,295.8102111816406,298.5453186035156,297.26141357421875,284.9924621582031,1.0,0.6479801535606384,0.4122859537601471,0.4122859537601471,1.0,1.0,-3.386887788772583,1.0538791418075562,2.3330087661743164,0.2859914898872375,0.9245014190673828,0.9245014190673828,0.0,203.21446228027344,211.0,69351.734375,0.0,3388.78515625,1.0,278.4413146972656,283.0225830078125,298.7957763671875,303.24444580078125,293.1499938964844,293.1499938964844,278.1499938964844,33584.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712596297264099,1.0,0.0,0.0,3.618775844573975,3.618799209594727,8.738093129068147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.9228515625,0.0,1480.7886962890625,1895.4371337890625,0.0,3134.626220703125,0.8965215682983398,1.0,0.0,3.0,1.0,0.0
17771280,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7715069055557251,0.3317486047744751,0.3023529648780823,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9137622117996216,0.5560812950134277,0.5291056632995605,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.7390459775924683,0.512143611907959,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.851568877696991,0.4509050846099853,0.430342823266983,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6834753751754761,0.2280116975307464,1.0463917255401611,284.9932861328125,284.95001220703125,301.3720703125,295.8102111816406,298.5453186035156,297.26141357421875,284.9924621582031,1.0,0.6479801535606384,0.4122859537601471,0.4122859537601471,1.0,1.0,-3.386887788772583,1.0538791418075562,2.3330087661743164,0.2859914898872375,0.9245014190673828,0.9245014190673828,0.0,203.21446228027344,211.0,69351.734375,0.0,3388.78515625,1.0,278.4413146972656,283.0225830078125,298.7957763671875,303.24444580078125,293.1499938964844,293.1499938964844,278.1499938964844,33584.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712596297264099,1.0,0.0,0.0,3.618775844573975,3.618799209594727,8.738093129068147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.9228515625,0.0,1480.7886962890625,1895.4371337890625,0.0,3134.626220703125,0.8965215682983398,1.0,0.0,3.0,1.0,0.0
17771340,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7678710222244263,0.3307951688766479,0.3017808794975281,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9089003801345824,0.5545343160629272,0.5279739499092102,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.7409132122993469,0.5172656774520874,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8479464054107666,0.4501008987426758,0.4298823773860931,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6805483102798462,0.2277942150831222,1.0465022325515747,284.91265869140625,284.95001220703125,301.314697265625,295.8091125488281,298.5159912109375,297.249755859375,284.9126281738281,1.0,0.6501924395561218,0.4112156927585602,0.4112156927585602,1.0,1.0,-3.390586853027344,1.0521968603134155,2.3383901119232178,0.2835779786109924,0.8472643494606018,0.8472643494606018,0.0,206.5525360107422,214.0,69868.1875,0.0,3416.692138671875,1.0,278.1585693359375,282.9232482910156,298.823974609375,303.382568359375,293.1499938964844,293.1499938964844,278.45001220703125,38220.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775874376296997,1.0,0.0,0.0,3.5052297115325928,3.5052528381347656,8.19834667709074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.3310546875,0.0,1393.943359375,1895.4371337890625,0.0,3193.96728515625,0.8750691413879395,1.0,0.0,3.0,1.0,0.0
17771400,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7678710222244263,0.3307951688766479,0.3017808794975281,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9089003801345824,0.5545343160629272,0.5279739499092102,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.7409132122993469,0.5172656774520874,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8479464054107666,0.4501008987426758,0.4298823773860931,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6805483102798462,0.2277942150831222,1.0465022325515747,284.91265869140625,284.95001220703125,301.314697265625,295.8091125488281,298.5159912109375,297.249755859375,284.9126281738281,1.0,0.6501924395561218,0.4112156927585602,0.4112156927585602,1.0,1.0,-3.390586853027344,1.0521968603134155,2.3383901119232178,0.2835779786109924,0.8472643494606018,0.8472643494606018,0.0,206.5525360107422,214.0,69868.1875,0.0,3416.692138671875,1.0,278.1585693359375,282.9232482910156,298.823974609375,303.382568359375,293.1499938964844,293.1499938964844,278.45001220703125,38220.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775874376296997,1.0,0.0,0.0,3.5052297115325928,3.5052528381347656,8.19834667709074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.3310546875,0.0,1393.943359375,1895.4371337890625,0.0,3193.96728515625,0.8750691413879395,1.0,0.0,3.0,1.0,0.0
17771460,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7647512555122375,0.3305893838405609,0.3015585839748382,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9047002792358398,0.5538048148155212,0.5272275805473328,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9980735778808594,0.7441791892051697,0.5201306939125061,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.84474116563797,0.4499634206295013,0.4297132790088653,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6779366135597229,0.2279181331396103,1.0471640825271606,284.9916381835937,284.95001220703125,301.2563171386719,295.8073425292969,298.4949645996094,297.25030517578125,284.99078369140625,1.0,0.6522364616394043,0.4101847112178802,0.4101847112178802,1.0,1.0,-3.393453359603882,1.0503231287002563,2.343130111694336,0.28102707862854,0.9224151372909546,0.9224151372909546,0.0,209.73345947265625,217.0,69312.6640625,0.0,3441.81787109375,1.0,278.4413146972656,283.0241394042969,298.7925109863281,303.2400817871094,293.1499938964844,293.1499938964844,278.1499938964844,33672.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714418411254883,1.0,0.0,0.0,3.6155810356140137,3.6156044006347656,8.72267150953121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.724609375,0.0,1477.963134765625,1895.4371337890625,0.0,3136.335205078125,0.8958645462989807,1.0,0.0,3.0,1.0,0.0
17771520,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7647512555122375,0.3305893838405609,0.3015585839748382,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9047002792358398,0.5538048148155212,0.5272275805473328,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9980735778808594,0.7441791892051697,0.5201306939125061,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.84474116563797,0.4499634206295013,0.4297132790088653,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6779366135597229,0.2279181331396103,1.0471640825271606,284.9916381835937,284.95001220703125,301.2563171386719,295.8073425292969,298.4949645996094,297.25030517578125,284.99078369140625,1.0,0.6522364616394043,0.4101847112178802,0.4101847112178802,1.0,1.0,-3.393453359603882,1.0503231287002563,2.343130111694336,0.28102707862854,0.9224151372909546,0.9224151372909546,0.0,209.73345947265625,217.0,69312.6640625,0.0,3441.81787109375,1.0,278.4413146972656,283.0241394042969,298.7925109863281,303.2400817871094,293.1499938964844,293.1499938964844,278.1499938964844,33672.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714418411254883,1.0,0.0,0.0,3.6155810356140137,3.6156044006347656,8.72267150953121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.724609375,0.0,1477.963134765625,1895.4371337890625,0.0,3136.335205078125,0.8958645462989807,1.0,0.0,3.0,1.0,0.0
17771580,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7609298825263977,0.3296056091785431,0.3009731471538543,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8999137282371521,0.55222487449646,0.5260800123214722,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9957492351531982,0.7465528845787048,0.5220093131065369,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8409225344657898,0.4491233825683594,0.429234892129898,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6748032569885254,0.2276828736066818,1.0472631454467771,284.91143798828125,284.95001220703125,301.19696044921875,295.8047790527344,298.4676208496094,297.2423095703125,284.9113464355469,1.0,0.6540625691413879,0.4091537296772003,0.4091537296772003,1.0,1.0,-3.3931808471679688,1.0473291873931885,2.3458516597747803,0.2781872153282165,0.8445524573326111,0.8445524573326111,0.0,213.3285217285156,220.0,69748.5078125,0.0,3462.019775390625,1.0,278.1586303710937,282.92626953125,298.8187866210937,303.371337890625,293.1499938964844,293.1499938964844,278.45001220703125,38338.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877598226070404,1.0,0.0,0.0,3.4969985485076904,3.497021675109864,8.159888693626272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.595703125,0.0,1386.28076171875,1895.4371337890625,0.0,3194.068359375,0.8733324408531189,1.0,0.0,3.0,1.0,0.0
17771640,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7609298825263977,0.3296056091785431,0.3009731471538543,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8999137282371521,0.55222487449646,0.5260800123214722,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9957492351531982,0.7465528845787048,0.5220093131065369,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8409225344657898,0.4491233825683594,0.429234892129898,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6748032569885254,0.2276828736066818,1.0472631454467771,284.91143798828125,284.95001220703125,301.19696044921875,295.8047790527344,298.4676208496094,297.2423095703125,284.9113464355469,1.0,0.6540625691413879,0.4091537296772003,0.4091537296772003,1.0,1.0,-3.3931808471679688,1.0473291873931885,2.3458516597747803,0.2781872153282165,0.8445524573326111,0.8445524573326111,0.0,213.3285217285156,220.0,69748.5078125,0.0,3462.019775390625,1.0,278.1586303710937,282.92626953125,298.8187866210937,303.371337890625,293.1499938964844,293.1499938964844,278.45001220703125,38338.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877598226070404,1.0,0.0,0.0,3.4969985485076904,3.497021675109864,8.159888693626272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.595703125,0.0,1386.28076171875,1895.4371337890625,0.0,3194.068359375,0.8733324408531189,1.0,0.0,3.0,1.0,0.0
17771700,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7593016028404236,0.3294699192047119,0.30073082447052,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8978404998779297,0.5518145561218262,0.5255507230758667,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9948497414588928,0.7483956217765808,0.5230936408042908,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.839276134967804,0.449004977941513,0.4290138483047485,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6734423041343689,0.2277128100395202,1.047247290611267,285.013427734375,284.95001220703125,301.1669006347656,295.8031616210937,298.4576721191406,297.2436828613281,285.0131225585937,1.0,0.6549162268638611,0.4086382389068603,0.4086382389068603,1.0,1.0,-3.393266201019287,1.0459147691726685,2.347351551055908,0.276689738035202,0.9171013832092284,0.9171013832092284,0.0,214.91688537597656,220.0,69028.78125,0.0,3471.43701171875,1.0,278.3980407714844,283.0441589355469,298.7750549316406,303.1625061035156,293.1499938964844,293.1499938964844,278.45001220703125,33912.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724427223205566,1.0,0.0,0.0,3.548546075820923,3.548568725585937,8.40222298847948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.4580078125,0.0,1408.011962890625,1895.4371337890625,0.0,3145.7236328125,0.8826947212219238,1.0,0.0,3.0,1.0,0.0
17771760,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.758232831954956,0.3293899595737457,0.3007224500179291,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8963765501976013,0.5514784455299377,0.5252977609634399,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.994438111782074,0.7502753734588623,0.5244658589363098,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8381601572036743,0.4489656388759613,0.4290280938148498,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6725705862045288,0.2278129458427429,1.047866702079773,284.9901733398437,284.95001220703125,301.1366271972656,295.80126953125,298.4483947753906,297.2459411621094,284.9889221191406,1.0,0.6558672189712524,0.4081704318523407,0.4081704318523407,1.0,1.0,-3.3953630924224854,1.0453282594680786,2.3500349521636963,0.2756224870681762,0.9188454151153564,0.9188454151153564,0.0,216.2092742919922,223.0,69187.2265625,0.0,3483.8544921875,1.0,278.4419860839844,283.0267333984375,298.7851257324219,303.224853515625,293.1499938964844,293.1499938964844,278.1499938964844,33638.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712527751922607,1.0,0.0,0.0,3.607810258865357,3.607833385467529,8.685216812409635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.470703125,0.0,1469.2724609375,1895.4371337890625,0.0,3134.56201171875,0.8938619494438171,1.0,0.0,3.0,1.0,0.0
17771820,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7548428177833557,0.3284064531326294,0.3001322150230407,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8920823335647583,0.5498961806297302,0.5241414904594421,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9924004077911376,0.7527182102203369,0.5264332294464111,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8347750902175903,0.4481179118156433,0.4285350739955902,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.669819712638855,0.2275900542736053,1.047985553741455,284.91217041015625,284.95001220703125,301.07537841796875,295.7967224121094,298.421630859375,297.2388916015625,284.9120788574219,1.0,0.6575809121131897,0.407234787940979,0.407234787940979,1.0,1.0,-3.395185947418213,1.0426230430603027,2.35256290435791,0.2730585038661957,0.8426437973976135,0.8426437973976135,0.0,219.57296752929688,226.0,69610.453125,0.0,3502.947265625,1.0,278.1587219238281,282.9312438964844,298.81072998046875,303.35467529296875,293.1499938964844,293.1499938964844,278.45001220703125,38333.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877446711063385,1.0,0.0,0.0,3.486539840698242,3.486562728881836,8.111152851597581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.328125,0.0,1375.4805908203125,1895.4371337890625,0.0,3192.64794921875,0.8710050582885742,1.0,0.0,3.0,1.0,0.0
17771880,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7548428177833557,0.3284064531326294,0.3001322150230407,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8920823335647583,0.5498961806297302,0.5241414904594421,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9924004077911376,0.7527182102203369,0.5264332294464111,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8347750902175903,0.4481179118156433,0.4285350739955902,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.669819712638855,0.2275900542736053,1.047985553741455,284.91217041015625,284.95001220703125,301.07537841796875,295.7967224121094,298.421630859375,297.2388916015625,284.9120788574219,1.0,0.6575809121131897,0.407234787940979,0.407234787940979,1.0,1.0,-3.395185947418213,1.0426230430603027,2.35256290435791,0.2730585038661957,0.8426437973976135,0.8426437973976135,0.0,219.57296752929688,226.0,69610.453125,0.0,3502.947265625,1.0,278.1587219238281,282.9312438964844,298.81072998046875,303.35467529296875,293.1499938964844,293.1499938964844,278.45001220703125,38333.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877446711063385,1.0,0.0,0.0,3.486539840698242,3.486562728881836,8.111152851597581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.328125,0.0,1375.4805908203125,1895.4371337890625,0.0,3192.64794921875,0.8710050582885742,1.0,0.0,3.0,1.0,0.0
17771940,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7530064582824707,0.3282597661018371,0.299876868724823,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8896738886833191,0.5493828058242798,0.5235083103179932,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9914488792419434,0.7552688121795654,0.5280076861381531,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8328999876976013,0.4479966759681701,0.4283037185668945,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6682995557785034,0.2276681810617447,1.048174500465393,285.00396728515625,284.95001220703125,301.0332336425781,295.79296875,298.4086608886719,297.2417297363281,285.00152587890625,1.0,0.6587239503860474,0.4065985679626465,0.4065985679626465,1.0,1.0,-3.3959524631500244,1.0411006212234497,2.354851722717285,0.2712859213352203,0.9157793521881104,0.9157793521881104,0.0,221.54440307617188,226.0,68984.71875,0.0,3516.201171875,1.0,278.4224548339844,283.040283203125,298.7663269042969,303.1683349609375,293.1499938964844,293.1499938964844,278.45001220703125,33327.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714435696601868,1.0,0.0,0.0,3.5710813999176025,3.5711042881011963,8.50928017825936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.2275390625,0.0,1427.5606689453125,1895.4371337890625,0.0,3136.3515625,0.8858242034912109,1.0,0.0,3.0,1.0,0.0
17772000,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.752387285232544,0.3281721174716949,0.2998711764812469,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8888089656829834,0.5491295456886292,0.5233474969863892,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9912194609642028,0.756399393081665,0.528878390789032,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8322507739067078,0.4479407668113708,0.4283148050308227,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6678050756454468,0.2277220338582992,1.0486057996749878,284.9903869628906,284.95001220703125,301.01324462890625,295.7909851074219,298.4022827148437,297.2427062988281,284.9896240234375,1.0,0.6593202352523804,0.4062991738319397,0.4062991738319397,1.0,1.0,-3.397331953048706,1.0407370328903198,2.356595039367676,0.270627498626709,0.9165237545967102,0.9165237545967102,0.0,222.34976196289065,229.0,69044.8125,0.0,3524.13134765625,1.0,278.4411315917969,283.03173828125,298.7758178710937,303.2069702148437,293.1499938964844,293.1499938964844,278.1499938964844,33728.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87122642993927,1.0,0.0,0.0,3.5954174995422363,3.595440626144409,8.62565229908796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.279296875,0.0,1456.5462646484375,1895.4371337890625,0.0,3134.31494140625,0.8913895487785339,1.0,0.0,3.0,1.0,0.0
17772060,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7492004632949829,0.3271755278110504,0.2992604970932007,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.884730339050293,0.5475348234176636,0.522169291973114,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9892286658287048,0.7587842345237732,0.5307977795600891,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8290520906448364,0.4470793902873993,0.4278002679347992,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6652300953865051,0.2274976819753646,1.0486994981765747,284.9125671386719,284.95001220703125,300.95025634765625,295.783935546875,298.375244140625,297.2358093261719,284.912353515625,1.0,0.6609857678413391,0.4053718745708465,0.4053718745708465,1.0,1.0,-3.396989822387696,1.037985920906067,2.359003782272339,0.268056571483612,0.8407183289527893,0.8407183289527893,0.0,225.67153930664065,232.0,69466.90625,0.0,3542.599853515625,1.0,278.1587829589844,282.9358825683594,298.7983093261719,303.3335876464844,293.1499938964844,293.1499938964844,278.45001220703125,38317.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774573802947998,1.0,0.0,0.0,3.4761650562286377,3.4761877059936523,8.062951337706181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.5078125,0.0,1364.7442626953125,1895.4371337890625,0.0,3192.747802734375,0.8686931133270264,1.0,0.0,3.0,1.0,0.0
17772120,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7492004632949829,0.3271755278110504,0.2992604970932007,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.884730339050293,0.5475348234176636,0.522169291973114,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9892286658287048,0.7587842345237732,0.5307977795600891,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8290520906448364,0.4470793902873993,0.4278002679347992,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6652300953865051,0.2274976819753646,1.0486994981765747,284.9125671386719,284.95001220703125,300.95025634765625,295.783935546875,298.375244140625,297.2358093261719,284.912353515625,1.0,0.6609857678413391,0.4053718745708465,0.4053718745708465,1.0,1.0,-3.396989822387696,1.037985920906067,2.359003782272339,0.268056571483612,0.8407183289527893,0.8407183289527893,0.0,225.67153930664065,232.0,69466.90625,0.0,3542.599853515625,1.0,278.1587829589844,282.9358825683594,298.7983093261719,303.3335876464844,293.1499938964844,293.1499938964844,278.45001220703125,38317.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774573802947998,1.0,0.0,0.0,3.4761650562286377,3.4761877059936523,8.062951337706181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.5078125,0.0,1364.7442626953125,1895.4371337890625,0.0,3192.747802734375,0.8686931133270264,1.0,0.0,3.0,1.0,0.0
17772180,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7468817830085754,0.326916366815567,0.2989800572395324,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8816091418266296,0.5467426180839539,0.5213547945022583,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9880818128585817,0.7623969316482544,0.5331981182098389,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8266481161117554,0.4468808472156524,0.4275621473789215,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6633368730545044,0.2276222705841064,1.0492935180664062,284.98956298828125,284.95001220703125,300.8864440917969,295.7754821777344,298.3555603027344,297.2395324707031,284.9888610839844,1.0,0.6626880764961243,0.4044446051120758,0.4044446051120758,1.0,1.0,-3.398981094360352,1.0360554456710815,2.36292576789856,0.2656222581863403,0.9135286808013916,0.9135286808013916,0.0,228.4283447265625,235.0,68894.84375,0.0,3563.336181640625,1.0,278.4410705566406,283.035400390625,298.7607116699219,303.1829528808594,293.1499938964844,293.1499938964844,278.1499938964844,33746.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713147640228271,1.0,0.0,0.0,3.58462142944336,3.584644317626953,8.573929335398134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.224609375,0.0,1445.0789794921875,1895.4371337890625,0.0,3135.1435546875,0.8889783024787903,1.0,0.0,3.0,1.0,0.0
17772240,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7468817830085754,0.326916366815567,0.2989800572395324,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8816091418266296,0.5467426180839539,0.5213547945022583,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9880818128585817,0.7623969316482544,0.5331981182098389,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8266481161117554,0.4468808472156524,0.4275621473789215,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6633368730545044,0.2276222705841064,1.0492935180664062,284.98956298828125,284.95001220703125,300.8864440917969,295.7754821777344,298.3555603027344,297.2395324707031,284.9888610839844,1.0,0.6626880764961243,0.4044446051120758,0.4044446051120758,1.0,1.0,-3.398981094360352,1.0360554456710815,2.36292576789856,0.2656222581863403,0.9135286808013916,0.9135286808013916,0.0,228.4283447265625,235.0,68894.84375,0.0,3563.336181640625,1.0,278.4410705566406,283.035400390625,298.7607116699219,303.1829528808594,293.1499938964844,293.1499938964844,278.1499938964844,33746.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713147640228271,1.0,0.0,0.0,3.58462142944336,3.584644317626953,8.573929335398134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.224609375,0.0,1445.0789794921875,1895.4371337890625,0.0,3135.1435546875,0.8889783024787903,1.0,0.0,3.0,1.0,0.0
17772300,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7456007599830627,0.3264232575893402,0.2987904250621795,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8799150586128235,0.5459585785865784,0.5209029912948608,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9873406291007996,0.7635461091995239,0.5342881679534912,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8253371119499207,0.4464704096317291,0.427422434091568,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.662322461605072,0.2275350838899612,1.0496587753295898,284.8753662109375,284.95001220703125,300.854248046875,295.77069091796875,298.342041015625,297.2362670898437,284.8762512207031,1.0,0.66356360912323,0.4039809703826904,0.4039809703826904,1.0,1.0,-3.3997981548309326,1.0350183248519895,2.3647799491882324,0.2644877135753631,0.8308800458908081,0.8308800458908081,0.0,229.9422149658203,235.0,69548.296875,0.0,3574.065185546875,1.0,278.1999816894531,282.908935546875,298.7995300292969,303.38751220703125,293.1499938964844,293.1499938964844,278.1499938964844,38638.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766418099403381,1.0,0.0,0.0,3.52960467338562,3.529628038406372,8.312763952744717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.5185546875,0.0,1422.3946533203125,1895.4371337890625,0.0,3185.101318359375,0.8780373930931091,1.0,0.0,3.0,1.0,0.0
17772360,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7438615560531616,0.3259026706218719,0.2983546853065491,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8777162432670593,0.5451316237449646,0.5201616287231445,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9861177802085876,0.7647110819816589,0.5350717902183533,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.823581337928772,0.4460060894489288,0.4270347952842712,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6609058380126953,0.2273918539285659,1.0493606328964231,284.9137268066406,284.95001220703125,300.82183837890625,295.7655029296875,298.32830810546875,297.2326965332031,284.9140319824219,1.0,0.6643216013908386,0.4035398960113525,0.4035398960113525,1.0,1.0,-3.398500919342041,1.0333064794540403,2.36519455909729,0.2630903720855713,0.8390083312988281,0.8390083312988281,0.0,231.73455810546875,238.0,69279.8046875,0.0,3581.390869140625,1.0,278.1586303710937,282.94207763671875,298.78057861328125,303.3050537109375,293.1499938964844,293.1499938964844,278.45001220703125,38439.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776350021362305,1.0,0.0,0.0,3.4618523120880127,3.461874961853028,7.99669180651108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.306640625,0.0,1351.0582275390625,1895.4371337890625,0.0,3194.41259765625,0.8657554388046265,1.0,0.0,3.0,1.0,0.0
17772420,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7416463494300842,0.3256194293498993,0.2980521321296692,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8747202157974243,0.5443149209022522,0.5193238258361816,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9849829077720642,0.7682533264160156,0.5374207496643066,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8212523460388184,0.4457904696464538,0.4267800748348236,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.65910804271698,0.227508008480072,1.0499178171157837,284.9885559082031,284.95001220703125,300.7564697265625,295.7538757324219,298.30841064453125,297.23638916015625,284.98785400390625,1.0,0.6659939289093018,0.4026577770709991,0.4026577770709991,1.0,1.0,-3.4003114700317383,1.0314284563064575,2.3688831329345703,0.2607535421848297,0.9101650714874268,0.9101650714874268,0.0,234.49078369140625,241.0,68725.4921875,0.0,3601.7236328125,1.0,278.4409484863281,283.0389709472656,298.739501953125,303.15155029296875,293.1499938964844,293.1499938964844,278.1499938964844,33763.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715559244155884,1.0,0.0,0.0,3.57277774810791,3.572800636291504,8.517365017723932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.0068359375,0.0,1432.5623779296875,1895.4371337890625,0.0,3137.40576171875,0.8863344192504883,1.0,0.0,3.0,1.0,0.0
17772480,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7416463494300842,0.3256194293498993,0.2980521321296692,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8747202157974243,0.5443149209022522,0.5193238258361816,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9849829077720642,0.7682533264160156,0.5374207496643066,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8212523460388184,0.4457904696464538,0.4267800748348236,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.65910804271698,0.227508008480072,1.0499178171157837,284.9885559082031,284.95001220703125,300.7564697265625,295.7538757324219,298.30841064453125,297.23638916015625,284.98785400390625,1.0,0.6659939289093018,0.4026577770709991,0.4026577770709991,1.0,1.0,-3.4003114700317383,1.0314284563064575,2.3688831329345703,0.2607535421848297,0.9101650714874268,0.9101650714874268,0.0,234.49078369140625,241.0,68725.4921875,0.0,3601.7236328125,1.0,278.4409484863281,283.0389709472656,298.739501953125,303.15155029296875,293.1499938964844,293.1499938964844,278.1499938964844,33763.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715559244155884,1.0,0.0,0.0,3.57277774810791,3.572800636291504,8.517365017723932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.0068359375,0.0,1432.5623779296875,1895.4371337890625,0.0,3137.40576171875,0.8863344192504883,1.0,0.0,3.0,1.0,0.0
17772540,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7387576699256897,0.3245917856693268,0.2974072992801666,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8709894418716431,0.5426909327507019,0.5181102752685547,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9830284118652344,0.7705000638961792,0.5392403602600098,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8182670474052429,0.4449084997177124,0.426238864660263,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6567977070808411,0.2272719442844391,1.0499444007873535,284.91314697265625,284.95001220703125,300.6903381347656,295.740478515625,298.28094482421875,297.2295837402344,284.91278076171875,1.0,0.6675980091094971,0.4017756283283233,0.4017756283283233,1.0,1.0,-3.3996527194976807,1.0286768674850464,2.370975971221924,0.2582607269287109,0.8360652923583984,0.8360652923583984,0.0,237.7945709228516,244.0,69111.0546875,0.0,3619.339111328125,1.0,278.15899658203125,282.9453430175781,298.755615234375,303.2694396972656,293.1499938964844,293.1499938964844,278.45001220703125,38314.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779357075691223,1.0,0.0,0.0,3.4518163204193115,3.451838970184326,7.950394547151518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.7060546875,0.0,1340.0343017578125,1895.4371337890625,0.0,3197.23193359375,0.86329185962677,1.0,0.0,3.0,1.0,0.0
17772600,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7387576699256897,0.3245917856693268,0.2974072992801666,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8709894418716431,0.5426909327507019,0.5181102752685547,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9830284118652344,0.7705000638961792,0.5392403602600098,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8182670474052429,0.4449084997177124,0.426238864660263,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6567977070808411,0.2272719442844391,1.0499444007873535,284.91314697265625,284.95001220703125,300.6903381347656,295.740478515625,298.28094482421875,297.2295837402344,284.91278076171875,1.0,0.6675980091094971,0.4017756283283233,0.4017756283283233,1.0,1.0,-3.3996527194976807,1.0286768674850464,2.370975971221924,0.2582607269287109,0.8360652923583984,0.8360652923583984,0.0,237.7945709228516,244.0,69111.0546875,0.0,3619.339111328125,1.0,278.15899658203125,282.9453430175781,298.755615234375,303.2694396972656,293.1499938964844,293.1499938964844,278.45001220703125,38314.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779357075691223,1.0,0.0,0.0,3.4518163204193115,3.451838970184326,7.950394547151518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.7060546875,0.0,1340.0343017578125,1895.4371337890625,0.0,3197.23193359375,0.86329185962677,1.0,0.0,3.0,1.0,0.0
17772660,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7366393208503723,0.3242823481559753,0.297088623046875,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8681231141090393,0.5418474078178406,0.5172557830810547,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9819123148918152,0.7739630937576294,0.5415430665016174,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.81599360704422,0.4446778893470764,0.4259764552116394,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6550952196121216,0.2273788154125213,1.050476312637329,284.9877624511719,284.95001220703125,300.62353515625,295.7252197265625,298.2608642578125,297.233154296875,284.98712158203125,1.0,0.6692441701889038,0.4009418487548828,0.4009418487548828,1.0,1.0,-3.4013288021087646,1.0268741846084597,2.3744547367095947,0.2560376524925232,0.9066200852394104,0.9066200852394104,0.0,240.54690551757807,247.0,68528.546875,0.0,3639.352783203125,1.0,278.4408264160156,283.0429077148437,298.71124267578125,303.11138916015625,293.1499938964844,293.1499938964844,278.1499938964844,33792.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719621300697327,1.0,0.0,0.0,3.5593035221099854,3.559326410293579,8.453242799077998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.783203125,0.0,1418.4791259765625,1895.4371337890625,0.0,3141.215576171875,0.8833433985710144,1.0,0.0,3.0,1.0,0.0
17772720,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7366393208503723,0.3242823481559753,0.297088623046875,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8681231141090393,0.5418474078178406,0.5172557830810547,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9819123148918152,0.7739630937576294,0.5415430665016174,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.81599360704422,0.4446778893470764,0.4259764552116394,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6550952196121216,0.2273788154125213,1.050476312637329,284.9877624511719,284.95001220703125,300.62353515625,295.7252197265625,298.2608642578125,297.233154296875,284.98712158203125,1.0,0.6692441701889038,0.4009418487548828,0.4009418487548828,1.0,1.0,-3.4013288021087646,1.0268741846084597,2.3744547367095947,0.2560376524925232,0.9066200852394104,0.9066200852394104,0.0,240.54690551757807,247.0,68528.546875,0.0,3639.352783203125,1.0,278.4408264160156,283.0429077148437,298.71124267578125,303.11138916015625,293.1499938964844,293.1499938964844,278.1499938964844,33792.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719621300697327,1.0,0.0,0.0,3.5593035221099854,3.559326410293579,8.453242799077998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.783203125,0.0,1418.4791259765625,1895.4371337890625,0.0,3141.215576171875,0.8833433985710144,1.0,0.0,3.0,1.0,0.0
17772780,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7338666319847107,0.3232402801513672,0.296428382396698,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8645544052124023,0.540209949016571,0.5160263776779175,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9799721240997314,0.7761367559432983,0.543310821056366,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8130584359169006,0.4437925815582275,0.4254290759563446,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6529021859169006,0.2271376401185989,1.0504735708236694,284.9132080078125,284.95001220703125,300.5560913085937,295.7079772949219,298.2333374023437,297.2264404296875,284.9130249023437,1.0,0.6708220839500427,0.4001080691814422,0.4001080691814422,1.0,1.0,-3.4005274772644043,1.0242034196853638,2.376323938369751,0.2536613643169403,0.8331959843635559,0.8331959843635559,0.0,243.8460693359375,250.0,68890.2421875,0.0,3656.59619140625,1.0,278.1590881347656,282.9502258300781,298.7236633300781,303.2243347167969,293.1499938964844,293.1499938964844,278.45001220703125,38350.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784376978874207,1.0,0.0,0.0,3.437056064605713,3.4370784759521484,7.882546242399258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.4404296875,0.0,1325.4736328125,1895.4371337890625,0.0,3201.937744140625,0.8600588440895081,1.0,0.0,3.0,1.0,0.0
17772840,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7338666319847107,0.3232402801513672,0.296428382396698,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8645544052124023,0.540209949016571,0.5160263776779175,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9799721240997314,0.7761367559432983,0.543310821056366,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8130584359169006,0.4437925815582275,0.4254290759563446,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6529021859169006,0.2271376401185989,1.0504735708236694,284.9132080078125,284.95001220703125,300.5560913085937,295.7079772949219,298.2333374023437,297.2264404296875,284.9130249023437,1.0,0.6708220839500427,0.4001080691814422,0.4001080691814422,1.0,1.0,-3.4005274772644043,1.0242034196853638,2.376323938369751,0.2536613643169403,0.8331959843635559,0.8331959843635559,0.0,243.8460693359375,250.0,68890.2421875,0.0,3656.59619140625,1.0,278.1590881347656,282.9502258300781,298.7236633300781,303.2243347167969,293.1499938964844,293.1499938964844,278.45001220703125,38350.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784376978874207,1.0,0.0,0.0,3.437056064605713,3.4370784759521484,7.882546242399258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.4404296875,0.0,1325.4736328125,1895.4371337890625,0.0,3201.937744140625,0.8600588440895081,1.0,0.0,3.0,1.0,0.0
