time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7326430082321167,0.3230541348457336,0.2961501181125641,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8629580140113831,0.5397484302520752,0.5154603719711304,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9791964888572692,0.777829647064209,0.5443003177642822,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8117297887802124,0.443640798330307,0.4251829087734222,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6519164443016052,0.227157637476921,1.0504236221313477,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.22296142578125,297.2279052734375,285.0105285644531,1.0,0.6715819239616394,0.3996911644935608,0.3996911644935608,1.0,1.0,-3.4003403186798096,1.022946834564209,2.3773934841156006,0.2523998022079468,0.9032430052757264,0.9032430052757264,0.0,245.3489532470703,250.0,68190.2109375,0.0,3664.885986328125,1.0,278.39654541015625,283.0638427734375,298.6723937988281,303.00927734375,293.1499938964844,293.1499938964844,278.45001220703125,33851.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734930157661438,1.0,0.0,0.0,3.490102529525757,3.4901247024536133,8.127738055918599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.9443359375,0.0,1347.0732421875,1895.4371337890625,0.0,3155.574462890625,0.8696155548095703,1.0,0.0,3.0,1.0,0.0
17772960,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7318155169487,0.3229081928730011,0.2960874438285827,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.861798882484436,0.5393431782722473,0.5151482820510864,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9788584113121032,0.7795236110687256,0.5455563068389893,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8107993602752686,0.4435538351535797,0.4251571595668793,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6512784361839294,0.2272367030382156,1.0509686470031738,284.98590087890625,284.95001220703125,300.48797607421875,295.6886291503906,298.2129821777344,297.2299194335937,284.9847717285156,1.0,0.6724420189857483,0.3992849588394165,0.3992849588394165,1.0,1.0,-3.4020237922668457,1.0223616361618042,2.379662036895752,0.2514429688453674,0.902266263961792,0.902266263961792,0.0,246.6034698486328,253.0,68313.5546875,0.0,3676.229736328125,1.0,278.44140625,283.0453491210937,298.6745300292969,303.0617980957031,293.1499938964844,293.1499938964844,278.1499938964844,33728.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725139498710632,1.0,0.0,0.0,3.547151565551758,3.5471742153167725,8.395620056944608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.8349609375,0.0,1405.208740234375,1895.4371337890625,0.0,3146.391357421875,0.8803093433380127,1.0,0.0,3.0,1.0,0.0
17773020,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7291398048400879,0.3218509256839752,0.2954150438308716,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8583900332450867,0.5376911759376526,0.5139064192771912,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9769368171691896,0.7816181182861328,0.5472737550735474,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8078801035881042,0.442668467760086,0.4246101975440979,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6491982936859131,0.2269903421401977,1.0509443283081057,284.91357421875,284.95001220703125,300.4192810058594,295.6671142578125,298.185302734375,297.22320556640625,284.913330078125,1.0,0.6739956140518188,0.3984725475311279,0.3984725475311279,1.0,1.0,-3.401106595993042,1.0197051763534546,2.381401538848877,0.2491129636764526,0.8302869200706482,0.8302869200706482,0.0,249.895248413086,256.0,68643.6953125,0.0,3693.1455078125,1.0,278.15924072265625,282.95526123046875,298.6833190917969,303.16900634765625,293.1499938964844,293.1499938964844,278.45001220703125,38352.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791269659996033,1.0,0.0,0.0,3.421344995498657,3.4213671684265137,7.810647275618976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.064453125,0.0,1309.8460693359375,1895.4371337890625,0.0,3208.3984375,0.856586217880249,1.0,0.0,3.0,1.0,0.0
17773080,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7291398048400879,0.3218509256839752,0.2954150438308716,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8583900332450867,0.5376911759376526,0.5139064192771912,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9769368171691896,0.7816181182861328,0.5472737550735474,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8078801035881042,0.442668467760086,0.4246101975440979,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6491982936859131,0.2269903421401977,1.0509443283081057,284.91357421875,284.95001220703125,300.4192810058594,295.6671142578125,298.185302734375,297.22320556640625,284.913330078125,1.0,0.6739956140518188,0.3984725475311279,0.3984725475311279,1.0,1.0,-3.401106595993042,1.0197051763534546,2.381401538848877,0.2491129636764526,0.8302869200706482,0.8302869200706482,0.0,249.895248413086,256.0,68643.6953125,0.0,3693.1455078125,1.0,278.15924072265625,282.95526123046875,298.6833190917969,303.16900634765625,293.1499938964844,293.1499938964844,278.45001220703125,38352.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791269659996033,1.0,0.0,0.0,3.421344995498657,3.4213671684265137,7.810647275618976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.064453125,0.0,1309.8460693359375,1895.4371337890625,0.0,3208.3984375,0.856586217880249,1.0,0.0,3.0,1.0,0.0
17773140,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7275423407554626,0.321598082780838,0.2950946390628814,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8562928438186646,0.5370286703109741,0.513167142868042,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9760096073150636,0.784181535243988,0.548886239528656,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8060721755027771,0.442489892244339,0.4243498146533966,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6479491591453552,0.2270557284355163,1.0511449575424194,284.9934997558594,284.95001220703125,300.3666687011719,295.64923095703125,298.1698913574219,297.22607421875,284.9916687011719,1.0,0.6751806735992432,0.397855132818222,0.397855132818222,1.0,1.0,-3.4016926288604736,1.0181350708007812,2.3835575580596924,0.2473576217889785,0.8974418640136719,0.8974418640136719,0.0,252.0360870361328,256.0,68027.4140625,0.0,3707.012451171875,1.0,278.42828369140625,283.0546264648437,298.627197265625,302.979736328125,293.1499938964844,293.1499938964844,278.45001220703125,33452.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732979893684387,1.0,0.0,0.0,3.514464855194092,3.514487028121948,8.241602813541249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.0703125,0.0,1369.192138671875,1895.4371337890625,0.0,3153.744873046875,0.872854471206665,1.0,0.0,3.0,1.0,0.0
17773200,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7271480560302734,0.3214917182922363,0.2950587272644043,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8557514548301697,0.5367963314056396,0.5130122900009155,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9758357405662536,0.7849146723747253,0.5494675636291504,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8056162595748901,0.4424220323562622,0.4243390560150146,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6476566195487976,0.2270804643630981,1.0514204502105713,284.9856872558594,284.95001220703125,300.3500061035156,295.643310546875,298.1647033691406,297.2265014648437,284.985107421875,1.0,0.6755926012992859,0.3976601362228393,0.3976601362228393,1.0,1.0,-3.4024815559387207,1.0178446769714355,2.384636878967285,0.2469122260808944,0.8984291553497314,0.8984291553497314,0.0,252.6511993408203,259.0,68048.7578125,0.0,3712.495849609375,1.0,278.4405822753906,283.0504455566406,298.6303100585937,303.00146484375,293.1499938964844,293.1499938964844,278.75,33852.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733506798744202,1.0,0.0,0.0,3.528306484222412,3.528328895568848,8.306649874612049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.3984375,0.0,1386.4163818359375,1895.4371337890625,0.0,3154.239501953125,0.8764420747756958,1.0,0.0,3.0,1.0,0.0
17773260,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7253397703170776,0.3210925161838531,0.2948471009731293,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8533388376235962,0.5359117388725281,0.5123271942138672,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9749038219451904,0.7881505489349365,0.551814615726471,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.803552508354187,0.4422000050544739,0.4242697060108185,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.6463024616241455,0.227150872349739,1.0524260997772217,285.0276794433594,284.95001220703125,300.2800598144531,295.617919921875,298.1436767578125,297.2292785644531,285.0243530273437,1.0,0.6773524880409241,0.3968640565872192,0.3968640565872192,1.0,1.0,-3.405353546142578,1.0165340900421145,2.388819456100464,0.2450217604637146,0.9849219918251038,0.9849219918251038,0.0,255.40380859375,262.0,67768.46875,0.0,3735.46533203125,1.0,278.7422790527344,283.11492919921875,298.6130065917969,302.9519348144531,293.1499938964844,293.1499938964844,278.45001220703125,31602.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702539205551147,1.0,0.0,0.0,3.708569049835205,3.7085928916931152,9.177112474390016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.34765625,0.0,1565.8770751953125,1895.4371337890625,0.0,3125.1923828125,0.9150031208992004,1.0,0.0,3.0,1.0,0.0
17773320,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7253397703170776,0.3210925161838531,0.2948471009731293,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8533388376235962,0.5359117388725281,0.5123271942138672,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9749038219451904,0.7881505489349365,0.551814615726471,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.803552508354187,0.4422000050544739,0.4242697060108185,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.6463024616241455,0.227150872349739,1.0524260997772217,285.0276794433594,284.95001220703125,300.2800598144531,295.617919921875,298.1436767578125,297.2292785644531,285.0243530273437,1.0,0.6773524880409241,0.3968640565872192,0.3968640565872192,1.0,1.0,-3.405353546142578,1.0165340900421145,2.388819456100464,0.2450217604637146,0.9849219918251038,0.9849219918251038,0.0,255.40380859375,262.0,67768.46875,0.0,3735.46533203125,1.0,278.7422790527344,283.11492919921875,298.6130065917969,302.9519348144531,293.1499938964844,293.1499938964844,278.45001220703125,31602.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702539205551147,1.0,0.0,0.0,3.708569049835205,3.7085928916931152,9.177112474390016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.34765625,0.0,1565.8770751953125,1895.4371337890625,0.0,3125.1923828125,0.9150031208992004,1.0,0.0,3.0,1.0,0.0
17773380,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.722658097743988,0.3196539580821991,0.2940146625041961,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.850136399269104,0.5339771509170532,0.5110313892364502,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9726920127868652,0.7889425754547119,0.5528556704521179,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8006038069725037,0.4409542977809906,0.4235744774341583,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6441522836685181,0.2264987528324127,1.0512361526489258,284.87841796875,284.95001220703125,300.2232666015625,295.5969543457031,298.1160888671875,297.2167663574219,284.88104248046875,1.0,0.6784788370132446,0.3962244093418121,0.3962244093418121,1.0,1.0,-3.4017930030822754,1.0134531259536743,2.3883397579193115,0.2429422736167907,0.8703114986419678,0.8703114986419678,0.0,258.5591125488281,262.0,68448.421875,0.0,3745.1552734375,1.0,278.4647827148437,282.9565124511719,298.6355895996094,303.1242370605469,293.1499938964844,293.1499938964844,278.45001220703125,38324.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794735670089722,1.0,0.0,0.0,3.639313220977783,3.639337539672852,8.837556038088223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.455078125,0.0,1538.6534423828125,1895.4371337890625,0.0,3211.64697265625,0.904080092906952,1.0,0.0,3.0,1.0,0.0
17773440,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7218338251113892,0.3192999362945556,0.2937011420726776,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8491887450218201,0.5334924459457397,0.5105817317962646,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9719625115394592,0.7891685962677002,0.5529849529266357,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.799705445766449,0.4406262934207916,0.4232825040817261,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6434707641601562,0.226298302412033,1.050521731376648,284.88922119140625,284.95001220703125,300.2093200683594,295.5917358398437,298.10943603515625,297.2138977050781,284.8905639648437,1.0,0.6786708831787109,0.3960679769515991,0.3960679769515991,1.0,1.0,-3.39982008934021,1.0123236179351809,2.3874964714050293,0.2422601282596588,0.8689889311790466,0.8689889311790466,0.0,259.42138671875,250.0,68340.3984375,0.0,3745.375,1.0,278.4573974609375,282.9659729003906,298.620849609375,303.08856201171875,293.1499938964844,293.1499938964844,278.75,38241.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879830539226532,1.0,0.0,0.0,3.6213107109069824,3.621334791183472,8.750338338359143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.46875,0.0,1518.1226806640625,1895.4371337890625,0.0,3214.992431640625,0.9005587100982666,1.0,0.0,3.0,1.0,0.0
17773500,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7216554880142212,0.3187374174594879,0.2929651439189911,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8490829467773438,0.5326213836669922,0.5095067620277405,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9727731943130492,0.7903153896331787,0.5534794330596924,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7997101545333862,0.4400884807109833,0.422562301158905,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6433959603309631,0.225930780172348,1.04833984375,284.999267578125,284.95001220703125,300.1736755371094,295.5783996582031,298.0958251953125,297.2113647460937,284.99981689453125,1.0,0.6773558259010315,0.3956699073314667,0.3956699073314667,1.0,1.0,-3.3947439193725586,1.009433031082153,2.3853108882904053,0.2404929548501968,0.9411303997039796,0.9411303997039796,0.0,258.56182861328125,250.0,67410.3125,0.0,3728.098876953125,1.0,278.7009582519531,283.09356689453125,298.5582275390625,302.8515625,293.1499938964844,293.1499938964844,278.75,34265.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750919103622437,1.0,0.0,0.0,3.6636056900024414,3.663629531860352,8.955931320997479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.748046875,0.0,1535.328857421875,1895.4371337890625,0.0,3170.56884765625,0.9085296392440796,1.0,0.0,3.0,1.0,0.0
17773560,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7228440046310425,0.3182954490184784,0.2924646735191345,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8505598306655884,0.5318851470947266,0.5087032914161682,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9753566980361938,0.7915610671043396,0.5542888045310974,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8012964725494385,0.4396763741970062,0.4220577478408813,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6444869637489319,0.2256430238485336,1.046504020690918,284.9808349609375,284.95001220703125,300.13787841796875,295.5648498535156,298.08355712890625,297.2105407714844,284.9792785644531,1.0,0.67549729347229,0.3953252732753753,0.3953252732753753,1.0,1.0,-3.3913333415985107,1.0072585344314575,2.3840749263763428,0.2390847951173782,0.942582905292511,0.942582905292511,0.0,255.8668212890625,238.0,67413.9765625,0.0,3704.258056640625,1.0,278.74298095703125,283.0811767578125,298.5519714355469,302.8860778808594,293.1499938964844,293.1499938964844,278.45001220703125,33964.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739801645278931,1.0,0.0,0.0,3.715402603149414,3.7154269218444815,9.210963298755814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.0126953125,0.0,1591.655029296875,1895.4371337890625,0.0,3160.142822265625,0.9182645082473756,1.0,0.0,3.0,1.0,0.0
17773620,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7258095741271973,0.316586971282959,0.2908603250980377,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8544712662696838,0.5294908881187439,0.5064055919647217,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9812639951705932,0.7925445437431335,0.5550008416175842,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8053982853889465,0.4380704462528229,0.4204696118831634,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6473577618598938,0.2246105521917343,1.0411946773529053,284.8947448730469,284.95001220703125,300.0657958984375,295.5372314453125,298.0507202148437,297.1974792480469,284.8957214355469,1.0,0.6702151894569397,0.3946359753608703,0.3946359753608703,1.0,1.0,-3.379210948944092,1.0011061429977417,2.3781046867370605,0.2357887923717498,0.8496529459953308,0.8496529459953308,0.0,248.6956024169922,226.0,67512.1484375,0.0,3633.75048828125,1.0,278.4574584960937,282.98370361328125,298.55194091796875,302.967529296875,293.1499938964844,293.1499938964844,278.75,39360.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803550601005554,1.0,0.0,0.0,3.563864231109619,3.5638880729675293,8.474919468426378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.0009765625,0.0,1463.97998046875,1895.4371337890625,0.0,3219.907958984375,0.8890200853347778,1.0,0.0,3.0,1.0,0.0
17773680,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7258095741271973,0.316586971282959,0.2908603250980377,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8544712662696838,0.5294908881187439,0.5064055919647217,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9812639951705932,0.7925445437431335,0.5550008416175842,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8053982853889465,0.4380704462528229,0.4204696118831634,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6473577618598938,0.2246105521917343,1.0411946773529053,284.8947448730469,284.95001220703125,300.0657958984375,295.5372314453125,298.0507202148437,297.1974792480469,284.8957214355469,1.0,0.6702151894569397,0.3946359753608703,0.3946359753608703,1.0,1.0,-3.379210948944092,1.0011061429977417,2.3781046867370605,0.2357887923717498,0.8496529459953308,0.8496529459953308,0.0,248.6956024169922,226.0,67512.1484375,0.0,3633.75048828125,1.0,278.4574584960937,282.98370361328125,298.55194091796875,302.967529296875,293.1499938964844,293.1499938964844,278.75,39360.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803550601005554,1.0,0.0,0.0,3.563864231109619,3.5638880729675293,8.474919468426378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.0009765625,0.0,1463.97998046875,1895.4371337890625,0.0,3219.907958984375,0.8890200853347778,1.0,0.0,3.0,1.0,0.0
17773740,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7309795022010803,0.3157058954238891,0.2895429730415344,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8611080646514893,0.5279735326766968,0.5044084191322327,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.989483118057251,0.7949610352516174,0.5561835765838623,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8119383454322815,0.4372076094150543,0.4191054701805115,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6522137522697449,0.2239603996276855,1.0360039472579956,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.026611328125,297.19683837890625,284.9817810058594,1.0,0.6638274192810059,0.3939466774463653,0.3939466774463653,1.0,1.0,-3.3687570095062256,0.9955428242683412,2.3732142448425293,0.2325104475021362,0.9226903319358826,0.9226903319358826,0.0,238.8811492919922,214.0,66553.390625,0.0,3552.466796875,1.0,278.74169921875,283.09674072265625,298.4894104003906,302.7669372558594,293.1499938964844,293.1499938964844,278.45001220703125,34295.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730639815330505,1.0,0.0,0.0,3.652868032455444,3.652891635894776,8.903509751689853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.4208984375,0.0,1523.5975341796875,1895.4371337890625,0.0,3151.55029296875,0.9046800136566162,1.0,0.0,3.0,1.0,0.0
17773800,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7309795022010803,0.3157058954238891,0.2895429730415344,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8611080646514893,0.5279735326766968,0.5044084191322327,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.989483118057251,0.7949610352516174,0.5561835765838623,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8119383454322815,0.4372076094150543,0.4191054701805115,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6522137522697449,0.2239603996276855,1.0360039472579956,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.026611328125,297.19683837890625,284.9817810058594,1.0,0.6638274192810059,0.3939466774463653,0.3939466774463653,1.0,1.0,-3.3687570095062256,0.9955428242683412,2.3732142448425293,0.2325104475021362,0.9226903319358826,0.9226903319358826,0.0,238.8811492919922,214.0,66553.390625,0.0,3552.466796875,1.0,278.74169921875,283.09674072265625,298.4894104003906,302.7669372558594,293.1499938964844,293.1499938964844,278.45001220703125,34295.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730639815330505,1.0,0.0,0.0,3.652868032455444,3.652891635894776,8.903509751689853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.4208984375,0.0,1523.5975341796875,1895.4371337890625,0.0,3151.55029296875,0.9046800136566162,1.0,0.0,3.0,1.0,0.0
17773860,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7365825176239014,0.3140677213668823,0.2878768444061279,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8685141205787659,0.5256218314170837,0.5020169615745544,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9974767565727234,0.795937180519104,0.5567810535430908,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8188372850418091,0.4356602430343628,0.4174394309520721,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6576993465423584,0.2229460775852203,1.030146598815918,284.90301513671875,284.95001220703125,299.9198303222656,295.4800109863281,297.9953918457031,297.185791015625,284.9030456542969,1.0,0.6567488312721252,0.3934559226036072,0.3934559226036072,1.0,1.0,-3.355554580688477,0.9895851016044616,2.365969657897949,0.2296313941478729,0.8388940095901489,0.8388940095901489,0.0,228.5399780273437,202.0,66629.5,0.0,3462.238037109375,1.0,278.4584350585937,283.0042724609375,298.4915771484375,302.8486328125,293.1499938964844,293.1499938964844,278.75,39140.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788589239120483,1.0,0.0,0.0,3.5032105445861816,3.5032336711883545,8.188903848349582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.537109375,0.0,1398.4609375,1895.4371337890625,0.0,3205.885986328125,0.8753780722618103,1.0,0.0,3.0,1.0,0.0
17773920,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7365825176239014,0.3140677213668823,0.2878768444061279,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8685141205787659,0.5256218314170837,0.5020169615745544,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9974767565727234,0.795937180519104,0.5567810535430908,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8188372850418091,0.4356602430343628,0.4174394309520721,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6576993465423584,0.2229460775852203,1.030146598815918,284.90301513671875,284.95001220703125,299.9198303222656,295.4800109863281,297.9953918457031,297.185791015625,284.9030456542969,1.0,0.6567488312721252,0.3934559226036072,0.3934559226036072,1.0,1.0,-3.355554580688477,0.9895851016044616,2.365969657897949,0.2296313941478729,0.8388940095901489,0.8388940095901489,0.0,228.5399780273437,202.0,66629.5,0.0,3462.238037109375,1.0,278.4584350585937,283.0042724609375,298.4915771484375,302.8486328125,293.1499938964844,293.1499938964844,278.75,39140.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788589239120483,1.0,0.0,0.0,3.5032105445861816,3.5032336711883545,8.188903848349582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.537109375,0.0,1398.4609375,1895.4371337890625,0.0,3205.885986328125,0.8753780722618103,1.0,0.0,3.0,1.0,0.0
17773980,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.742883026599884,0.3131101727485657,0.2865218222141266,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8767216205596924,0.5239935517311096,0.4999526143074035,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.7991291284561157,0.5450078248977661,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.826194703578949,0.4347209632396698,0.4160353243350982,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6637687087059021,0.2222326248884201,1.0247368812561035,284.9775390625,284.95001220703125,299.8460998535156,295.4504699707031,297.97442626953125,297.18951416015625,284.97735595703125,1.0,0.648817777633667,0.3929651975631714,0.3929651975631714,1.0,1.0,-3.336885452270508,0.9817870259284972,2.355098485946656,0.2259709537029266,0.9035477638244628,0.9035477638244628,0.0,218.0849456787109,190.0,65567.1171875,0.0,3351.70166015625,1.0,278.7412109375,283.108154296875,298.4293212890625,302.6457824707031,293.1499938964844,293.1499938964844,278.45001220703125,34499.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713697195053101,1.0,0.0,0.0,3.587964057922364,3.587987184524536,8.589926778768131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.1884765625,0.0,1454.2012939453125,1895.4371337890625,0.0,3135.658935546875,0.8901836276054382,1.0,0.0,3.0,1.0,0.0
17774040,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.742883026599884,0.3131101727485657,0.2865218222141266,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8767216205596924,0.5239935517311096,0.4999526143074035,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.7991291284561157,0.5450078248977661,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.826194703578949,0.4347209632396698,0.4160353243350982,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6637687087059021,0.2222326248884201,1.0247368812561035,284.9775390625,284.95001220703125,299.8460998535156,295.4504699707031,297.97442626953125,297.18951416015625,284.97735595703125,1.0,0.648817777633667,0.3929651975631714,0.3929651975631714,1.0,1.0,-3.336885452270508,0.9817870259284972,2.355098485946656,0.2259709537029266,0.9035477638244628,0.9035477638244628,0.0,218.0849456787109,190.0,65567.1171875,0.0,3351.70166015625,1.0,278.7412109375,283.108154296875,298.4293212890625,302.6457824707031,293.1499938964844,293.1499938964844,278.45001220703125,34499.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713697195053101,1.0,0.0,0.0,3.587964057922364,3.587987184524536,8.589926778768131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.1884765625,0.0,1454.2012939453125,1895.4371337890625,0.0,3135.658935546875,0.8901836276054382,1.0,0.0,3.0,1.0,0.0
17774100,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7448556423187256,0.3122328221797943,0.2858276963233948,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8793270587921143,0.522745668888092,0.4989013969898224,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.8013932108879089,0.5391290783882141,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.828550398349762,0.43388831615448,0.4153377711772918,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6657094955444336,0.2216856479644775,1.022252917289734,284.85894775390625,284.95001220703125,299.80908203125,295.4354858398437,297.9637451171875,297.1918029785156,284.86016845703125,1.0,0.644062876701355,0.3927198350429535,0.3927198350429535,1.0,1.0,-3.31618595123291,0.9739752411842346,2.3422107696533203,0.2231272310018539,0.8129945993423462,0.8129945993423462,0.0,214.0771942138672,190.0,65759.4921875,0.0,3289.7607421875,1.0,278.5000915527344,282.9836730957031,298.4584655761719,302.8143005371094,293.1499938964844,293.1499938964844,278.45001220703125,40119.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761464953422546,1.0,0.0,0.0,3.503366708755493,3.503390073776245,8.189634286281944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.6328125,0.0,1405.6529541015625,1895.4371337890625,0.0,3180.45751953125,0.8730332851409912,1.0,0.0,3.0,1.0,0.0
17774160,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7475032210350037,0.3113733828067779,0.2848543226718902,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8828779458999634,0.5214927792549133,0.4975182116031647,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.8041602373123169,0.5313110947608948,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8317001461982727,0.4330335259437561,0.414342850446701,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6683433651924133,0.2211205214262008,1.0189062356948853,284.9018249511719,284.95001220703125,299.77197265625,295.4203491210937,297.9552307128906,297.196533203125,284.9016418457031,1.0,0.6392305493354797,0.3926076889038086,0.3926076889038086,1.0,1.0,-3.29866361618042,0.967623770236969,2.331039905548096,0.2207117527723312,0.8197441101074219,0.8197441101074219,0.0,209.216049194336,178.0,65155.671875,0.0,3223.169921875,1.0,278.4587707519531,283.02545166015625,298.4270324707031,302.6962280273437,293.1499938964844,293.1499938964844,278.75,39668.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761869072914124,1.0,0.0,0.0,3.410398006439209,3.410420656204224,7.760746143503638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.9111328125,0.0,1308.2261962890625,1895.4371337890625,0.0,3180.83642578125,0.8555014729499817,1.0,0.0,3.0,1.0,0.0
17774220,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7546082139015198,0.3103671669960022,0.2834796607494354,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8919859528541565,0.5197546482086182,0.4953784644603729,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9990000128746032,0.8119904398918152,0.5134019255638123,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8397226929664612,0.4319755434989929,0.4128566682338714,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.675182580947876,0.2203915417194366,1.0134862661361694,284.9685974121094,284.95001220703125,299.69744873046875,295.38970947265625,297.9490661621094,297.2213134765625,284.96795654296875,1.0,0.6291496157646179,0.3923834562301636,0.3923834562301636,1.0,1.0,-3.2645955085754395,0.9552989602088928,2.3092966079711914,0.2159957438707351,0.8744717836380005,0.8744717836380005,0.0,198.578369140625,166.0,63913.93359375,0.0,3088.8017578125,1.0,278.7403259277344,283.1243896484375,298.3622741699219,302.4776306152344,293.1499938964844,293.1499938964844,279.04998779296875,34948.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673489689826965,1.0,0.0,0.0,3.483877420425415,3.4838998317718506,8.098769512798754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.1748046875,0.0,1348.575439453125,1895.4371337890625,0.0,3097.94140625,0.867255687713623,1.0,0.0,3.0,1.0,0.0
17774280,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7546082139015198,0.3103671669960022,0.2834796607494354,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8919859528541565,0.5197546482086182,0.4953784644603729,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9990000128746032,0.8119904398918152,0.5134019255638123,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8397226929664612,0.4319755434989929,0.4128566682338714,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.675182580947876,0.2203915417194366,1.0134862661361694,284.9685974121094,284.95001220703125,299.69744873046875,295.38970947265625,297.9490661621094,297.2213134765625,284.96795654296875,1.0,0.6291496157646179,0.3923834562301636,0.3923834562301636,1.0,1.0,-3.2645955085754395,0.9552989602088928,2.3092966079711914,0.2159957438707351,0.8744717836380005,0.8744717836380005,0.0,198.578369140625,166.0,63913.93359375,0.0,3088.8017578125,1.0,278.7403259277344,283.1243896484375,298.3622741699219,302.4776306152344,293.1499938964844,293.1499938964844,279.04998779296875,34948.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673489689826965,1.0,0.0,0.0,3.483877420425415,3.4838998317718506,8.098769512798754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.1748046875,0.0,1348.575439453125,1895.4371337890625,0.0,3097.94140625,0.867255687713623,1.0,0.0,3.0,1.0,0.0
17774340,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7618155479431152,0.3096475303173065,0.2824967503547668,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9010087847709656,0.5184486508369446,0.4937916398048401,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.8198335766792297,0.496982604265213,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8477467894554138,0.43123859167099,0.4118034839630127,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6821188926696777,0.2199420481920242,1.009752869606018,285.0163269042969,284.95001220703125,299.6346130371094,295.3635559082031,297.9483337402344,297.2485046386719,285.0126953125,1.0,0.6203761100769043,0.3921950757503509,0.3921950757503509,1.0,1.0,-3.236006021499634,0.9449467658996582,2.291059255599976,0.2120455205440521,0.9447126984596252,0.9447126984596252,0.0,189.2287750244141,166.0,63051.078125,0.0,2975.678466796875,1.0,279.03375244140625,283.19989013671875,298.3351135253906,302.3655700683594,293.1499938964844,293.1499938964844,279.04998779296875,32097.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610107898712158,1.0,0.0,0.0,3.6202919483184814,3.6203150749206543,8.745416266719985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.5546875,0.0,1471.4068603515625,1895.4371337890625,0.0,3038.485107421875,0.8954942226409912,1.0,0.0,3.0,1.0,0.0
17774400,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7632911205291748,0.3094612061977386,0.2823103368282318,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9028369188308716,0.5181464552879333,0.4934916794300079,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.8213415741920471,0.4937593042850494,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8493893146514893,0.4310548901557922,0.4116069078445434,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6835401654243469,0.2198411673307418,1.0090887546539309,285.001708984375,284.95001220703125,299.62261962890625,295.3585510253906,297.9479064941406,297.2532653808594,284.9984741210937,1.0,0.6186783909797668,0.3921591937541961,0.3921591937541961,1.0,1.0,-3.2305116653442383,0.942956805229187,2.287554979324341,0.2112954258918762,0.9412801265716552,0.9412801265716552,0.0,187.4312286376953,169.0,63027.5,0.0,2954.143310546875,1.0,279.0408020019531,283.1885681152344,298.3392944335937,302.38287353515625,293.1499938964844,293.1499938964844,278.75,32540.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861161470413208,1.0,0.0,0.0,3.6352579593658447,3.6352810859680176,8.817871162136726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.9384765625,0.0,1491.0469970703125,1895.4371337890625,0.0,3039.8984375,0.899198055267334,1.0,0.0,3.0,1.0,0.0
17774460,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7668477892875671,0.3075816035270691,0.2806393206119537,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.907581388950348,0.5154255032539368,0.4909884035587311,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.8289688229560852,0.4840278923511505,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8536941409111023,0.4291540086269378,0.4098542630672455,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6871855854988098,0.2187769711017608,1.004081964492798,284.89361572265625,284.95001220703125,299.5475158691406,295.3269348144531,297.9351501464844,297.2673645019531,284.8946533203125,1.0,0.6127033829689026,0.3923134207725525,0.3923134207725525,1.0,1.0,-3.2056479454040527,0.9348050355911256,2.270843029022217,0.2085436433553695,0.8374841213226318,0.8374841213226318,0.0,181.7103271484375,172.0,63051.0390625,0.0,2870.749267578125,1.0,278.75799560546875,283.07568359375,298.3444519042969,302.4722595214844,293.1499938964844,293.1499938964844,279.04998779296875,39233.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685745596885681,1.0,0.0,0.0,3.489245176315308,3.4892680644989014,8.123744237309438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.119140625,0.0,1384.694580078125,1895.4371337890625,0.0,3109.43896484375,0.8724117875099182,1.0,0.0,3.0,1.0,0.0
17774520,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7668477892875671,0.3075816035270691,0.2806393206119537,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.907581388950348,0.5154255032539368,0.4909884035587311,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.8289688229560852,0.4840278923511505,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8536941409111023,0.4291540086269378,0.4098542630672455,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6871855854988098,0.2187769711017608,1.004081964492798,284.89361572265625,284.95001220703125,299.5475158691406,295.3269348144531,297.9351501464844,297.2673645019531,284.8946533203125,1.0,0.6127033829689026,0.3923134207725525,0.3923134207725525,1.0,1.0,-3.2056479454040527,0.9348050355911256,2.270843029022217,0.2085436433553695,0.8374841213226318,0.8374841213226318,0.0,181.7103271484375,172.0,63051.0390625,0.0,2870.749267578125,1.0,278.75799560546875,283.07568359375,298.3444519042969,302.4722595214844,293.1499938964844,293.1499938964844,279.04998779296875,39233.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685745596885681,1.0,0.0,0.0,3.489245176315308,3.4892680644989014,8.123744237309438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.119140625,0.0,1384.694580078125,1895.4371337890625,0.0,3109.43896484375,0.8724117875099182,1.0,0.0,3.0,1.0,0.0
17774580,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.767986536026001,0.3064793348312378,0.2794168591499328,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9091295003890992,0.5135641098022461,0.4889636933803558,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.836259663105011,0.4797858595848083,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8552030920982361,0.4279591739177704,0.408472865819931,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6883125901222229,0.2180161476135254,0.9998692870140076,284.9784851074219,284.95001220703125,299.4722595214844,295.2948913574219,297.9249572753906,297.2845153808594,284.9776611328125,1.0,0.6093437075614929,0.3924676477909088,0.3924676477909088,1.0,1.0,-3.189906120300293,0.9298135042190552,2.260092496871948,0.206968680024147,0.9062567949295044,0.9062567949295044,0.0,179.04153442382812,175.0,62135.2890625,0.0,2823.744873046875,1.0,279.0411071777344,283.1845703125,298.2738037109375,302.2676086425781,293.1499938964844,293.1499938964844,278.75,34198.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608094453811646,1.0,0.0,0.0,3.584269762039185,3.5842928886413574,8.572246770199854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.572265625,0.0,1448.0267333984375,1895.4371337890625,0.0,3036.5966796875,0.8891642093658447,1.0,0.0,3.0,1.0,0.0
17774640,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.767986536026001,0.3064793348312378,0.2794168591499328,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9091295003890992,0.5135641098022461,0.4889636933803558,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.836259663105011,0.4797858595848083,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8552030920982361,0.4279591739177704,0.408472865819931,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6883125901222229,0.2180161476135254,0.9998692870140076,284.9784851074219,284.95001220703125,299.4722595214844,295.2948913574219,297.9249572753906,297.2845153808594,284.9776611328125,1.0,0.6093437075614929,0.3924676477909088,0.3924676477909088,1.0,1.0,-3.189906120300293,0.9298135042190552,2.260092496871948,0.206968680024147,0.9062567949295044,0.9062567949295044,0.0,179.04153442382812,175.0,62135.2890625,0.0,2823.744873046875,1.0,279.0411071777344,283.1845703125,298.2738037109375,302.2676086425781,293.1499938964844,293.1499938964844,278.75,34198.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608094453811646,1.0,0.0,0.0,3.584269762039185,3.5842928886413574,8.572246770199854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.572265625,0.0,1448.0267333984375,1895.4371337890625,0.0,3036.5966796875,0.8891642093658447,1.0,0.0,3.0,1.0,0.0
17774700,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.767697811126709,0.3055767118930816,0.2787907123565674,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9088155627250672,0.51226806640625,0.4879565834999084,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9990000128746032,0.8389398455619812,0.4792487919330597,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8550637364387512,0.4270703792572021,0.4078116416931152,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6881008148193359,0.2174710035324096,0.9978880286216736,284.8626403808594,284.95001220703125,299.4345397949219,295.2787170410156,297.9137878417969,297.2845153808594,284.86297607421875,1.0,0.6083694100379944,0.3925447463989258,0.3925447463989258,1.0,1.0,-3.184119939804077,0.9280295372009276,2.2560904026031494,0.2065023630857467,0.819007933139801,0.819007933139801,0.0,178.54896545410156,175.0,62617.3984375,0.0,2809.221923828125,1.0,278.80010986328125,283.0591735839844,298.30596923828125,302.4476623535156,293.1499938964844,293.1499938964844,278.75,39463.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662044405937195,1.0,0.0,0.0,3.513420343399048,3.5134437084198,8.236705184572202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.482421875,0.0,1411.4044189453125,1895.4371337890625,0.0,3087.20458984375,0.8748301267623901,1.0,0.0,3.0,1.0,0.0
