time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.766538143157959,0.3046384453773498,0.2779302299022674,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.907470166683197,0.5109202265739441,0.486672580242157,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.8412753343582153,0.4799355268478393,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8540511727333069,0.4261210858821869,0.4069121479988098,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6870926022529602,0.2168497145175933,0.9952149391174316,284.9056701660156,284.95001220703125,299.3968200683594,295.262451171875,297.9007873535156,297.2820739746094,284.9063415527344,1.0,0.607668936252594,0.3925171792507171,0.3925171792507171,1.0,1.0,-3.178070306777954,0.9258848428726196,2.252185583114624,0.2057166695594787,0.8264324069023132,0.8264324069023132,0.0,178.62030029296875,178.0,62208.17578125,0.0,2797.27099609375,1.0,278.7587890625,283.10028076171875,298.2756652832031,302.3460388183594,293.1499938964844,293.1499938964844,279.04998779296875,39293.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670357465744019,1.0,0.0,0.0,3.4245593547821045,3.42458176612854,7.825330499144911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.314453125,0.0,1319.6407470703125,1895.4371337890625,0.0,3095.0029296875,0.8583762049674988,1.0,0.0,3.0,1.0,0.0
17774820,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7643674612045288,0.3034127950668335,0.2767539620399475,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.904796063899994,0.5089739561080933,0.4847374856472015,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9990000128746032,0.8463436961174011,0.4819904267787933,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8520123362541199,0.424892246723175,0.4056545197963714,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6849907040596008,0.2159211188554763,0.9909182786941528,284.98370361328125,284.95001220703125,299.32135009765625,295.2296447753906,297.8807373046875,297.28546142578125,284.98291015625,1.0,0.6070764064788818,0.3924620151519775,0.3924620151519775,1.0,1.0,-3.170116186141968,0.922990381717682,2.2471258640289307,0.2045692652463913,0.8958770036697388,0.8958770036697388,0.0,179.25709533691406,181.0,61438.5546875,0.0,2784.55712890625,1.0,279.0406188964844,283.200927734375,298.208740234375,302.1554870605469,293.1499938964844,293.1499938964844,279.3500061035156,34019.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593645691871643,1.0,0.0,0.0,3.529714584350586,3.5297372341156006,8.313281227856351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.337890625,0.0,1389.0872802734375,1895.4371337890625,0.0,3023.04541015625,0.8768295645713806,1.0,0.0,3.0,1.0,0.0
17774880,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7643674612045288,0.3034127950668335,0.2767539620399475,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.904796063899994,0.5089739561080933,0.4847374856472015,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9990000128746032,0.8463436961174011,0.4819904267787933,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8520123362541199,0.424892246723175,0.4056545197963714,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6849907040596008,0.2159211188554763,0.9909182786941528,284.98370361328125,284.95001220703125,299.32135009765625,295.2296447753906,297.8807373046875,297.28546142578125,284.98291015625,1.0,0.6070764064788818,0.3924620151519775,0.3924620151519775,1.0,1.0,-3.170116186141968,0.922990381717682,2.2471258640289307,0.2045692652463913,0.8958770036697388,0.8958770036697388,0.0,179.25709533691406,181.0,61438.5546875,0.0,2784.55712890625,1.0,279.0406188964844,283.200927734375,298.208740234375,302.1554870605469,293.1499938964844,293.1499938964844,279.3500061035156,34019.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593645691871643,1.0,0.0,0.0,3.529714584350586,3.5297372341156006,8.313281227856351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.337890625,0.0,1389.0872802734375,1895.4371337890625,0.0,3023.04541015625,0.8768295645713806,1.0,0.0,3.0,1.0,0.0
17774940,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7617308497428894,0.3022253513336181,0.2757545113563537,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9015807509422302,0.5071246027946472,0.4830600023269653,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.850998044013977,0.4852845072746277,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8494840860366821,0.4238100349903106,0.4046824872493744,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.6824478507041931,0.2150576561689376,0.9873225688934326,285.0339660644531,284.95001220703125,299.2458190917969,295.196533203125,297.8592529296875,297.2866516113281,285.0302429199219,1.0,0.6072816848754883,0.3924068808555603,0.3924068808555603,1.0,1.0,-3.1653640270233154,0.9211978912353516,2.244166135787964,0.2038544714450836,0.9894095063209534,0.9894095063209534,0.0,180.6227569580078,184.0,60966.01953125,0.0,2782.306640625,1.0,279.34228515625,283.2729797363281,298.18463134765625,302.0865783691406,293.1499938964844,293.1499938964844,279.04998779296875,31481.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546422123908997,1.0,0.0,0.0,3.711974620819092,3.711998462677002,9.193974506160884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.62890625,0.0,1568.838623046875,1895.4371337890625,0.0,2978.7685546875,0.9157039523124696,1.0,0.0,3.0,1.0,0.0
17775000,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7617308497428894,0.3022253513336181,0.2757545113563537,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9015807509422302,0.5071246027946472,0.4830600023269653,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.850998044013977,0.4852845072746277,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8494840860366821,0.4238100349903106,0.4046824872493744,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.6824478507041931,0.2150576561689376,0.9873225688934326,285.0339660644531,284.95001220703125,299.2458190917969,295.196533203125,297.8592529296875,297.2866516113281,285.0302429199219,1.0,0.6072816848754883,0.3924068808555603,0.3924068808555603,1.0,1.0,-3.1653640270233154,0.9211978912353516,2.244166135787964,0.2038544714450836,0.9894095063209534,0.9894095063209534,0.0,180.6227569580078,184.0,60966.01953125,0.0,2782.306640625,1.0,279.34228515625,283.2729797363281,298.18463134765625,302.0865783691406,293.1499938964844,293.1499938964844,279.04998779296875,31481.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546422123908997,1.0,0.0,0.0,3.711974620819092,3.711998462677002,9.193974506160884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.62890625,0.0,1568.838623046875,1895.4371337890625,0.0,2978.7685546875,0.9157039523124696,1.0,0.0,3.0,1.0,0.0
17775060,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.75919109582901,0.300772875547409,0.2748027443885803,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8985998630523682,0.5051729679107666,0.4816357493400574,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9990000128746032,0.8524923324584961,0.4885390698909759,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.847055196762085,0.4224595129489898,0.4037765562534332,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6800833940505981,0.2141235768795013,0.9842883348464966,284.8651123046875,284.95001220703125,299.1983337402344,295.1755676269531,297.8359069824219,297.2738342285156,284.8651428222656,1.0,0.6076070666313171,0.3922842741012573,0.3922842741012573,1.0,1.0,-3.1616880893707275,0.9195998907089232,2.2420883178710938,0.2031660228967666,0.8718849420547485,0.8718849420547485,0.0,182.02882385253903,184.0,61769.45703125,0.0,2782.449462890625,1.0,279.0789489746094,283.095458984375,298.2216491699219,302.2880554199219,293.1499938964844,293.1499938964844,279.04998779296875,37517.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635990023612976,1.0,0.0,0.0,3.675891399383545,3.675915956497192,9.016098942993268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.03125,0.0,1573.6007080078125,1895.4371337890625,0.0,3062.762939453125,0.9103173017501832,1.0,0.0,3.0,1.0,0.0
17775120,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7572037577629089,0.2998576462268829,0.2740072309970855,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.896301805973053,0.5039347410202026,0.4805071353912353,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.853118360042572,0.4910395741462707,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8451443910598755,0.4215647876262665,0.4029820263385772,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6782219409942627,0.2134771645069122,0.9817163944244384,284.88299560546875,284.95001220703125,299.1703491210937,295.16314697265625,297.8211364746094,297.2647705078125,284.8851623535156,1.0,0.6077792048454285,0.3922120332717895,0.3922120332717895,1.0,1.0,-3.158334493637085,0.9182427525520324,2.2400918006896973,0.2025859057903289,0.8648707866668701,0.8648707866668701,0.0,183.0922393798828,187.0,61475.71875,0.0,2781.3974609375,1.0,279.0572204589844,283.1158752441406,298.19488525390625,302.21795654296875,293.1499938964844,293.1499938964844,279.3500061035156,38653.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650915026664734,1.0,0.0,0.0,3.617488384246826,3.617512464523315,8.731876164347341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.958984375,0.0,1516.9766845703125,1895.4371337890625,0.0,3076.763916015625,0.8999688029289246,1.0,0.0,3.0,1.0,0.0
17775180,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7529250979423523,0.2982787787914276,0.2724906802177429,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8911516070365906,0.5015877485275269,0.4781663417816162,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.8558857440948486,0.4969167411327362,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8409197926521301,0.4200110733509063,0.4014099836349487,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6739185452461243,0.212141215801239,0.9757524132728576,284.9856872558594,284.95001220703125,299.094970703125,295.1295166015625,297.7923278808594,297.255859375,284.9844665527344,1.0,0.6084075570106506,0.3920172154903412,0.3920172154903412,1.0,1.0,-3.151697397232056,0.9154193997383118,2.2362780570983887,0.2012306153774261,0.9462741017341614,0.9462741017341614,0.0,185.6634826660156,190.0,60568.6796875,0.0,2781.83203125,1.0,279.3421325683594,283.2388610839844,298.11395263671875,302.0067749023437,293.1499938964844,293.1499938964844,279.04998779296875,33866.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582873940467834,1.0,0.0,0.0,3.715916872024536,3.715941190719605,9.213512726091722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.2880859375,0.0,1591.495849609375,1895.4371337890625,0.0,3012.94384765625,0.9185131788253784,1.0,0.0,3.0,1.0,0.0
17775240,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7529250979423523,0.2982787787914276,0.2724906802177429,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8911516070365906,0.5015877485275269,0.4781663417816162,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.8558857440948486,0.4969167411327362,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8409197926521301,0.4200110733509063,0.4014099836349487,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6739185452461243,0.212141215801239,0.9757524132728576,284.9856872558594,284.95001220703125,299.094970703125,295.1295166015625,297.7923278808594,297.255859375,284.9844665527344,1.0,0.6084075570106506,0.3920172154903412,0.3920172154903412,1.0,1.0,-3.151697397232056,0.9154193997383118,2.2362780570983887,0.2012306153774261,0.9462741017341614,0.9462741017341614,0.0,185.6634826660156,190.0,60568.6796875,0.0,2781.83203125,1.0,279.3421325683594,283.2388610839844,298.11395263671875,302.0067749023437,293.1499938964844,293.1499938964844,279.04998779296875,33866.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582873940467834,1.0,0.0,0.0,3.715916872024536,3.715941190719605,9.213512726091722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.2880859375,0.0,1591.495849609375,1895.4371337890625,0.0,3012.94384765625,0.9185131788253784,1.0,0.0,3.0,1.0,0.0
17775300,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7507975697517395,0.297164112329483,0.2717443406581878,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8885789513587952,0.500070333480835,0.4770273268222809,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9990000128746032,0.856616735458374,0.4999304413795471,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8388347625732422,0.4189630448818207,0.4006736576557159,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.6717890501022339,0.2113284170627594,0.972890555858612,284.8550109863281,284.95001220703125,299.05731201171875,295.11260986328125,297.77398681640625,297.24591064453125,284.852783203125,1.0,0.6087928414344788,0.3919198215007782,0.3919198215007782,1.0,1.0,-3.148730993270874,0.9141257405281068,2.234605312347412,0.2006564885377884,0.8498121500015259,0.8498121500015259,0.0,187.01675415039065,190.0,61238.5078125,0.0,2783.114501953125,1.0,279.09637451171875,283.0953063964844,298.14605712890625,302.1943054199219,293.1499938964844,293.1499938964844,279.04998779296875,38604.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643172979354858,1.0,0.0,0.0,3.663551568984986,3.663576364517212,8.955666999099776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.228515625,0.0,1567.859375,1895.4371337890625,0.0,3069.5009765625,0.9077036380767822,1.0,0.0,3.0,1.0,0.0
17775360,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7481930255889893,0.2959670126438141,0.2707217633724212,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8854885101318359,0.4984437227249145,0.4755592048168182,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.8570876717567444,0.5034900307655334,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8363009691238403,0.4178043007850647,0.3996525704860687,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6692336201667786,0.210420474410057,0.9692343473434448,284.8907470703125,284.95001220703125,299.0197448730469,295.0956726074219,297.7545166015625,297.2342224121094,284.8924865722656,1.0,0.6091278791427612,0.3918421566486358,0.3918421566486358,1.0,1.0,-3.144393920898437,0.9124109148979188,2.231982946395874,0.1999482959508896,0.8470026850700378,0.8470026850700378,0.0,188.5909118652344,193.0,60747.94140625,0.0,2782.814208984375,1.0,279.0576477050781,283.1345520019531,298.11376953125,302.0899963378906,293.1499938964844,293.1499938964844,279.3500061035156,39673.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656186461448669,1.0,0.0,0.0,3.5594794750213623,3.5595033168792725,8.454078397335252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.962890625,0.0,1461.57421875,1895.4371337890625,0.0,3081.708984375,0.8882946372032166,1.0,0.0,3.0,1.0,0.0
17775420,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7440776824951172,0.2944068908691406,0.2692708075046539,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8804283738136292,0.4961252212524414,0.4732996225357055,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.8591629266738892,0.5095846652984619,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.832207977771759,0.4163099527359009,0.3981797695159912,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6649518609046936,0.2090260535478592,0.963070511817932,284.9887084960937,284.95001220703125,298.9447021484375,295.0616760253906,297.7262878417969,297.2257385253906,284.9876403808594,1.0,0.6099056005477905,0.3916868567466736,0.3916868567466736,1.0,1.0,-3.1380746364593506,0.9098062515258788,2.228268384933472,0.1987480372190475,0.9282951354980468,0.9282951354980468,0.0,191.3571014404297,196.0,59863.94921875,0.0,2784.9072265625,1.0,279.3416748046875,283.2532043457031,298.03955078125,301.8854064941406,293.1499938964844,293.1499938964844,279.04998779296875,34016.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575069904327393,1.0,0.0,0.0,3.658517599105835,3.658541440963745,8.931071988627082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.19921875,0.0,1527.786376953125,1895.4371337890625,0.0,3005.626220703125,0.9057448506355286,1.0,0.0,3.0,1.0,0.0
17775480,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7440776824951172,0.2944068908691406,0.2692708075046539,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8804283738136292,0.4961252212524414,0.4732996225357055,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.8591629266738892,0.5095846652984619,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.832207977771759,0.4163099527359009,0.3981797695159912,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6649518609046936,0.2090260535478592,0.963070511817932,284.9887084960937,284.95001220703125,298.9447021484375,295.0616760253906,297.7262878417969,297.2257385253906,284.9876403808594,1.0,0.6099056005477905,0.3916868567466736,0.3916868567466736,1.0,1.0,-3.1380746364593506,0.9098062515258788,2.228268384933472,0.1987480372190475,0.9282951354980468,0.9282951354980468,0.0,191.3571014404297,196.0,59863.94921875,0.0,2784.9072265625,1.0,279.3416748046875,283.2532043457031,298.03955078125,301.8854064941406,293.1499938964844,293.1499938964844,279.04998779296875,34016.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575069904327393,1.0,0.0,0.0,3.658517599105835,3.658541440963745,8.931071988627082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.19921875,0.0,1527.786376953125,1895.4371337890625,0.0,3005.626220703125,0.9057448506355286,1.0,0.0,3.0,1.0,0.0
17775540,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7398689389228821,0.2922444343566894,0.2676425874233246,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8753290772438049,0.4931924641132355,0.4709003865718841,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.8595728874206543,0.5157524943351746,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8280718922615051,0.414272665977478,0.3965904712677002,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6607257723808289,0.20738485455513,0.9568877816200256,284.8968811035156,284.95001220703125,298.8759460449219,295.0302734375,297.6915588378906,297.2056579589844,284.8985595703125,1.0,0.6106383204460144,0.3915439546108246,0.3915439546108246,1.0,1.0,-3.131308555603028,0.9070757031440736,2.2242326736450195,0.1976240128278732,0.8387008905410767,0.8387008905410767,0.0,194.1843414306641,196.0,60063.390625,0.0,2786.402587890625,1.0,279.06103515625,283.15167236328125,298.0494384765625,301.985107421875,293.1499938964844,293.1499938964844,279.04998779296875,39717.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864524245262146,1.0,0.0,0.0,3.5083038806915283,3.508327007293701,8.212732609536033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.5078125,0.0,1407.898681640625,1895.4371337890625,0.0,3071.442626953125,0.8771913647651672,1.0,0.0,3.0,1.0,0.0
17775600,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7394739389419556,0.2920693755149841,0.2674809396266937,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8748536705970764,0.4929489493370056,0.4706661999225616,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.859610378742218,0.5163245797157288,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8276818990707397,0.4141029715538025,0.3964286148548126,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.660329282283783,0.2072414308786392,0.956274688243866,284.900146484375,284.95001220703125,298.8699645996094,295.0275573730469,297.688720703125,297.2041320800781,284.90087890625,1.0,0.6106945276260376,0.3915315270423889,0.3915315270423889,1.0,1.0,-3.1305885314941406,0.9067932963371276,2.223795175552368,0.1975034922361374,0.8381463289260864,0.8381463289260864,0.0,194.4443206787109,199.0,60032.15625,0.0,2786.343017578125,1.0,279.0583801269531,283.1539001464844,298.0431213378906,301.9716186523437,293.1499938964844,293.1499938964844,279.3500061035156,39410.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644466996192932,1.0,0.0,0.0,3.5028531551361084,3.5028765201568604,8.187233788703452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.5439453125,0.0,1400.0316162109375,1895.4371337890625,0.0,3070.715087890625,0.875630259513855,1.0,0.0,3.0,1.0,0.0
17775660,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7354370951652527,0.2904159724712372,0.2659733593463897,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8698691129684448,0.4905135929584503,0.4683305621147156,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.8608564734458923,0.522549569606781,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8236230611801147,0.4125279486179352,0.3949126005172729,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6561071276664734,0.2057471126317978,0.9497572183609008,284.9887084960937,284.95001220703125,298.7955322265625,294.99334716796875,297.6598815917969,297.1944274902344,284.98760986328125,1.0,0.6114832758903503,0.3914239406585693,0.3914239406585693,1.0,1.0,-3.12379002571106,0.9041497111320496,2.219640254974365,0.1963780522346496,0.9154047966003418,0.9154047966003418,0.0,197.3358154296875,202.0,59174.15625,0.0,2788.104736328125,1.0,279.3412475585937,283.2644958496094,297.970703125,301.7721862792969,293.1499938964844,293.1499938964844,279.04998779296875,33935.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562965989112854,1.0,0.0,0.0,3.60555911064148,3.605582237243652,8.674381319906388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.8037109375,0.0,1469.026123046875,1895.4371337890625,0.0,2994.27734375,0.893770694732666,1.0,0.0,3.0,1.0,0.0
17775720,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7354370951652527,0.2904159724712372,0.2659733593463897,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8698691129684448,0.4905135929584503,0.4683305621147156,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.8608564734458923,0.522549569606781,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8236230611801147,0.4125279486179352,0.3949126005172729,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6561071276664734,0.2057471126317978,0.9497572183609008,284.9887084960937,284.95001220703125,298.7955322265625,294.99334716796875,297.6598815917969,297.1944274902344,284.98760986328125,1.0,0.6114832758903503,0.3914239406585693,0.3914239406585693,1.0,1.0,-3.12379002571106,0.9041497111320496,2.219640254974365,0.1963780522346496,0.9154047966003418,0.9154047966003418,0.0,197.3358154296875,202.0,59174.15625,0.0,2788.104736328125,1.0,279.3412475585937,283.2644958496094,297.970703125,301.7721862792969,293.1499938964844,293.1499938964844,279.04998779296875,33935.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562965989112854,1.0,0.0,0.0,3.60555911064148,3.605582237243652,8.674381319906388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.8037109375,0.0,1469.026123046875,1895.4371337890625,0.0,2994.27734375,0.893770694732666,1.0,0.0,3.0,1.0,0.0
17775780,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7318305373191833,0.2884342670440674,0.2645071446895599,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8655069470405579,0.4878291487693786,0.4661642909049988,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.860514760017395,0.5280118584632874,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8200206160545349,0.4106584191322326,0.3934789597988128,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6524856090545654,0.2042193710803985,0.9440329670906068,284.8935241699219,284.95001220703125,298.7352905273437,294.9654846191406,297.62896728515625,297.1759948730469,284.8970947265625,1.0,0.6121124029159546,0.391336441040039,0.391336441040039,1.0,1.0,-3.117388963699341,0.9016967415809632,2.2156922817230225,0.1954458653926849,0.8288766145706177,0.8288766145706177,0.0,199.8918609619141,202.0,59366.4375,0.0,2788.85498046875,1.0,279.0666809082031,283.1622009277344,297.9892883300781,301.8897399902344,293.1499938964844,293.1499938964844,279.04998779296875,40182.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633276224136353,1.0,0.0,0.0,3.4616315364837646,3.4616544246673584,7.995672035576717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.939453125,0.0,1363.205078125,1895.4371337890625,0.0,3060.217041015625,0.8671062588691711,1.0,0.0,3.0,1.0,0.0
17775840,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7309287786483765,0.2880085706710815,0.2641182243824005,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8644309043884277,0.4872386753559112,0.4656010270118713,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.8604386448860168,0.5293493270874023,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8191146850585938,0.4102453589439392,0.3930889368057251,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.651587724685669,0.2038662284612655,0.942530632019043,284.9027404785156,284.95001220703125,298.72149658203125,294.9590759277344,297.62225341796875,297.1722717285156,284.90386962890625,1.0,0.6122350692749023,0.3913163840770721,0.3913163840770721,1.0,1.0,-3.11557674407959,0.901016354560852,2.214560508728028,0.1951741129159927,0.8288202881813049,0.8288202881813049,0.0,200.51129150390625,205.0,59296.33203125,0.0,2788.512451171875,1.0,279.0592346191406,283.1686706542969,297.9748229980469,301.8575134277344,293.1499938964844,293.1499938964844,279.3500061035156,39442.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632105588912964,1.0,0.0,0.0,3.447744846343994,3.447767496109009,7.931649292913789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.5146484375,0.0,1343.9036865234375,1895.4371337890625,0.0,3059.118896484375,0.8634677529335022,1.0,0.0,3.0,1.0,0.0
17775900,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7287497520446777,0.2871072292327881,0.2632154524326324,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8618048429489136,0.4859214127063751,0.4642476737499237,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9990000128746032,0.8606107831001282,0.5326765179634094,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8168956637382507,0.409367561340332,0.392172634601593,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6493677496910095,0.2030366212129593,0.9387610554695128,285.0083312988281,284.95001220703125,298.68463134765625,294.94195556640625,297.60711669921875,297.1662292480469,285.0089416503906,1.0,0.6125739812850952,0.3912625908851623,0.3912625908851623,1.0,1.0,-3.1112284660339355,0.8993695974349976,2.2118587493896484,0.1944891661405563,0.9011870622634888,0.9011870622634888,0.0,202.0655059814453,205.0,58479.0390625,0.0,2788.051513671875,1.0,279.2968444824219,283.289794921875,297.9075012207031,301.626708984375,293.1499938964844,293.1499938964844,279.3500061035156,34343.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570215106010437,1.0,0.0,0.0,3.4963321685791016,3.496354341506958,8.156778221746208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.2880859375,0.0,1356.955810546875,1895.4371337890625,0.0,3001.073974609375,0.8715866208076477,1.0,0.0,3.0,1.0,0.0
17775960,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7269285917282104,0.2862574458122253,0.2625288069248199,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8595708608627319,0.4846715033054352,0.4631496369838714,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.8608020544052124,0.5356138944625854,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.815011739730835,0.408564031124115,0.3914824426174164,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.647459864616394,0.2022610455751419,0.9355525374412536,284.9862060546875,284.95001220703125,298.6479187011719,294.9248352050781,297.59283447265625,297.1613464355469,284.9845275878906,1.0,0.6129591464996338,0.3912313878536224,0.3912313878536224,1.0,1.0,-3.107926368713379,0.8981403112411499,2.2097861766815186,0.1940079033374786,0.902542233467102,0.902542233467102,0.0,203.46974182128903,208.0,58479.140625,0.0,2788.885986328125,1.0,279.3414611816406,283.273193359375,297.9013061523437,301.6586303710937,293.1499938964844,293.1499938964844,279.04998779296875,33840.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549835085868835,1.0,0.0,0.0,3.556072235107422,3.5560948848724365,8.437900760327466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.7412109375,0.0,1415.4141845703125,1895.4371337890625,0.0,2981.967529296875,0.8823891282081604,1.0,0.0,3.0,1.0,0.0
17776020,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7224574089050293,0.283786803483963,0.2606093883514404,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8543328046798706,0.4813002049922943,0.460319846868515,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.8594335317611694,0.5423774719238281,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8104255795478821,0.4061896502971649,0.3895695209503174,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6430903077125549,0.2002879083156585,0.9278892278671264,284.90631103515625,284.95001220703125,298.5747985839844,294.890625,297.5551147460937,297.1385803222656,284.9062805175781,1.0,0.6136283874511719,0.3911690413951874,0.3911690413951874,1.0,1.0,-3.098839521408081,0.894827663898468,2.2040116786956787,0.1928170919418335,0.8205475807189941,0.8205475807189941,0.0,206.6790466308593,196.0,58571.4453125,0.0,2787.692138671875,1.0,279.059326171875,283.1829833984375,297.9056091308594,301.7408142089844,293.1499938964844,293.1499938964844,279.3500061035156,39224.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618550300598145,1.0,0.0,0.0,3.395313024520874,3.3953351974487305,7.692241865697724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.8203125,0.0,1290.2894287109375,1895.4371337890625,0.0,3046.40380859375,0.8517996072769165,1.0,0.0,3.0,1.0,0.0
17776080,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7224574089050293,0.283786803483963,0.2606093883514404,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8543328046798706,0.4813002049922943,0.460319846868515,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.8594335317611694,0.5423774719238281,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8104255795478821,0.4061896502971649,0.3895695209503174,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6430903077125549,0.2002879083156585,0.9278892278671264,284.90631103515625,284.95001220703125,298.5747985839844,294.890625,297.5551147460937,297.1385803222656,284.9062805175781,1.0,0.6136283874511719,0.3911690413951874,0.3911690413951874,1.0,1.0,-3.098839521408081,0.894827663898468,2.2040116786956787,0.1928170919418335,0.8205475807189941,0.8205475807189941,0.0,206.6790466308593,196.0,58571.4453125,0.0,2787.692138671875,1.0,279.059326171875,283.1829833984375,297.9056091308594,301.7408142089844,293.1499938964844,293.1499938964844,279.3500061035156,39224.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618550300598145,1.0,0.0,0.0,3.395313024520874,3.3953351974487305,7.692241865697724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.8203125,0.0,1290.2894287109375,1895.4371337890625,0.0,3046.40380859375,0.8517996072769165,1.0,0.0,3.0,1.0,0.0
17776140,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7220057249069214,0.2819210588932037,0.2587634623050689,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8540822863578796,0.4785709679126739,0.4575622081756592,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.8597203493118286,0.5396146178245544,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8104662299156189,0.4043298959732055,0.3876442909240722,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6422743797302246,0.1985598653554916,0.9195402264595032,284.9765930175781,284.95001220703125,298.5022888183594,294.8564758300781,297.5275573730469,297.1301574707031,284.9753112792969,1.0,0.6093122959136963,0.3911066651344299,0.3911066651344299,1.0,1.0,-3.077648162841797,0.8873224854469299,2.190325736999512,0.1902760416269302,0.8827269077301025,0.8827269077301025,0.0,204.36819458007807,199.0,57548.265625,0.0,2733.4248046875,1.0,279.3403015136719,283.2800598144531,297.83154296875,301.5350646972656,293.1499938964844,293.1499938964844,279.6499938964844,34289.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533352613449097,1.0,0.0,0.0,3.4915292263031006,3.491551399230957,8.134384188451804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5546875,0.0,1351.66455078125,1895.4371337890625,0.0,2966.51904296875,0.8683772087097168,1.0,0.0,3.0,1.0,0.0
17776200,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7220057249069214,0.2819210588932037,0.2587634623050689,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8540822863578796,0.4785709679126739,0.4575622081756592,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.8597203493118286,0.5396146178245544,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8104662299156189,0.4043298959732055,0.3876442909240722,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6422743797302246,0.1985598653554916,0.9195402264595032,284.9765930175781,284.95001220703125,298.5022888183594,294.8564758300781,297.5275573730469,297.1301574707031,284.9753112792969,1.0,0.6093122959136963,0.3911066651344299,0.3911066651344299,1.0,1.0,-3.077648162841797,0.8873224854469299,2.190325736999512,0.1902760416269302,0.8827269077301025,0.8827269077301025,0.0,204.36819458007807,199.0,57548.265625,0.0,2733.4248046875,1.0,279.3403015136719,283.2800598144531,297.83154296875,301.5350646972656,293.1499938964844,293.1499938964844,279.6499938964844,34289.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533352613449097,1.0,0.0,0.0,3.4915292263031006,3.491551399230957,8.134384188451804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5546875,0.0,1351.66455078125,1895.4371337890625,0.0,2966.51904296875,0.8683772087097168,1.0,0.0,3.0,1.0,0.0
17776260,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7207978367805481,0.2802223563194275,0.257216066122055,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.852799654006958,0.4760348200798034,0.4551495015621185,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.861235499382019,0.5392595529556274,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8095314502716064,0.4026494920253753,0.3860334753990173,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6408109664916992,0.197019025683403,0.912440836429596,285.0234375,284.95001220703125,298.43035888671875,294.82244873046875,297.5066833496094,297.1304931640625,285.0201110839844,1.0,0.6071884036064148,0.3911964297294616,0.3911964297294616,1.0,1.0,-3.061975717544556,0.8821370601654053,2.1798386573791504,0.1884673088788986,0.96795916557312,0.96795916557312,0.0,203.5435791015625,202.0,56858.95703125,0.0,2698.3447265625,1.0,279.64093017578125,283.3522033691406,297.8035583496094,301.44598388671875,293.1499938964844,293.1499938964844,279.3500061035156,31718.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469498753547668,1.0,0.0,0.0,3.665909767150879,3.665933132171631,8.967199391918257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.634765625,0.0,1518.76708984375,1895.4371337890625,0.0,2906.711181640625,0.9056071639060974,1.0,0.0,3.0,1.0,0.0
17776320,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7207978367805481,0.2802223563194275,0.257216066122055,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.852799654006958,0.4760348200798034,0.4551495015621185,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.861235499382019,0.5392595529556274,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8095314502716064,0.4026494920253753,0.3860334753990173,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6408109664916992,0.197019025683403,0.912440836429596,285.0234375,284.95001220703125,298.43035888671875,294.82244873046875,297.5066833496094,297.1304931640625,285.0201110839844,1.0,0.6071884036064148,0.3911964297294616,0.3911964297294616,1.0,1.0,-3.061975717544556,0.8821370601654053,2.1798386573791504,0.1884673088788986,0.96795916557312,0.96795916557312,0.0,203.5435791015625,202.0,56858.95703125,0.0,2698.3447265625,1.0,279.64093017578125,283.3522033691406,297.8035583496094,301.44598388671875,293.1499938964844,293.1499938964844,279.3500061035156,31718.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469498753547668,1.0,0.0,0.0,3.665909767150879,3.665933132171631,8.967199391918257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.634765625,0.0,1518.76708984375,1895.4371337890625,0.0,2906.711181640625,0.9056071639060974,1.0,0.0,3.0,1.0,0.0
17776380,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7175384759902954,0.2774891257286072,0.2550670504570007,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8492806553840637,0.4723193049430847,0.4520173668861389,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.8600531220436096,0.5424509644508362,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8063679933547974,0.3999201953411102,0.3838000297546386,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6377373337745667,0.1949212551116943,0.9041178226470948,284.8832397460937,284.95001220703125,298.3591003417969,294.7886047363281,297.4720764160156,297.1112670898437,284.8852233886719,1.0,0.60597825050354,0.3912861943244934,0.3912861943244934,1.0,1.0,-3.046776294708252,0.8771103620529175,2.169666051864624,0.1869128197431564,0.8468037247657776,0.8468037247657776,0.0,204.6314392089844,190.0,57142.88671875,0.0,2674.41015625,1.0,279.3575134277344,283.2085266113281,297.8166198730469,301.562744140625,293.1499938964844,293.1499938964844,279.6499938964844,39207.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568605780601501,1.0,0.0,0.0,3.5440123081207275,3.5440359115600586,8.380766871596279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.0537109375,0.0,1441.71875,1895.4371337890625,0.0,2999.565185546875,0.8842446804046631,1.0,0.0,3.0,1.0,0.0
17776440,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7175384759902954,0.2774891257286072,0.2550670504570007,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8492806553840637,0.4723193049430847,0.4520173668861389,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.8600531220436096,0.5424509644508362,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8063679933547974,0.3999201953411102,0.3838000297546386,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6377373337745667,0.1949212551116943,0.9041178226470948,284.8832397460937,284.95001220703125,298.3591003417969,294.7886047363281,297.4720764160156,297.1112670898437,284.8852233886719,1.0,0.60597825050354,0.3912861943244934,0.3912861943244934,1.0,1.0,-3.046776294708252,0.8771103620529175,2.169666051864624,0.1869128197431564,0.8468037247657776,0.8468037247657776,0.0,204.6314392089844,190.0,57142.88671875,0.0,2674.41015625,1.0,279.3575134277344,283.2085266113281,297.8166198730469,301.562744140625,293.1499938964844,293.1499938964844,279.6499938964844,39207.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568605780601501,1.0,0.0,0.0,3.5440123081207275,3.5440359115600586,8.380766871596279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.0537109375,0.0,1441.71875,1895.4371337890625,0.0,2999.565185546875,0.8842446804046631,1.0,0.0,3.0,1.0,0.0
17776500,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7170426249504089,0.2764375209808349,0.253912091255188,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.848915696144104,0.4707873165607452,0.4503386318683624,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.8599668145179749,0.5411595702171326,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8061276078224182,0.3988111913204193,0.3825502395629883,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6371354460716248,0.1939590573310852,0.8992855548858643,284.9954528808594,284.95001220703125,298.3237609863281,294.771728515625,297.45831298828125,297.1064758300781,284.9967041015625,1.0,0.6035245060920715,0.3913310766220093,0.3913310766220093,1.0,1.0,-3.0345163345336914,0.8729736804962158,2.161542654037476,0.1856551766395568,0.9182702898979188,0.9182702898979188,0.0,203.4642944335937,190.0,56156.375,0.0,2644.650146484375,1.0,279.5989990234375,283.33819580078125,297.7417297363281,301.3203125,293.1499938964844,293.1499938964844,279.6499938964844,34581.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507149815559387,1.0,0.0,0.0,3.58385705947876,3.5838801860809326,8.570272598262818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.0244140625,0.0,1450.395751953125,1895.4371337890625,0.0,2941.968017578125,0.8911671042442322,1.0,0.0,3.0,1.0,0.0
17776560,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7177397012710571,0.275503009557724,0.2529924809932709,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8498826026916504,0.4693881571292877,0.4489356577396393,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9990000128746032,0.8605137467384338,0.5375677943229675,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8072178363800049,0.3978277444839477,0.3815326392650604,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.6374942064285278,0.1930805295705795,0.8949034810066223,284.9750366210937,284.95001220703125,298.2886047363281,294.75494384765625,297.4477844238281,297.10626220703125,284.97283935546875,1.0,0.6003788113594055,0.391443520784378,0.391443520784378,1.0,1.0,-3.020918130874634,0.8685427904129028,2.1523754596710205,0.1843094378709793,0.9171268939971924,0.9171268939971924,0.0,201.0281677246093,193.0,55993.67578125,0.0,2606.007080078125,1.0,279.6422119140625,283.3240661621094,297.7306213378906,301.3377380371094,293.1499938964844,293.1499938964844,279.3500061035156,34147.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483178615570068,1.0,0.0,0.0,3.6365065574646,3.63653016090393,8.823930102153099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.5576171875,0.0,1504.3992919921875,1895.4371337890625,0.0,2919.51806640625,0.900603711605072,1.0,0.0,3.0,1.0,0.0
