time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.716166079044342,0.2729447185993194,0.2508216202259063,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8484123349189758,0.465808093547821,0.4457243978977203,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.8604613542556763,0.5366050004959106,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8060145378112793,0.3951766192913055,0.379174143075943,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6358055472373962,0.1909955739974975,0.8858487010002136,284.8921203613281,284.95001220703125,298.2188720703125,294.7215270996094,297.4205017089844,297.0966186523437,284.8929443359375,1.0,0.597260594367981,0.3916684091091156,0.3916684091091156,1.0,1.0,-2.999561309814453,0.861728310585022,2.1378328800201416,0.1821820139884948,0.8221850991249084,0.8221850991249084,0.0,199.6746826171875,196.0,55860.77734375,0.0,2558.594970703125,1.0,279.3587646484375,283.2369689941406,297.73223876953125,301.3980712890625,293.1499938964844,293.1499938964844,279.6499938964844,40156.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544021248817444,1.0,0.0,0.0,3.4418742656707764,3.44189715385437,7.904662311375432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.60546875,0.0,1343.0382080078125,1895.4371337890625,0.0,2976.517822265625,0.8629092574119568,1.0,0.0,3.0,1.0,0.0
17776680,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.716166079044342,0.2729447185993194,0.2508216202259063,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8484123349189758,0.465808093547821,0.4457243978977203,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.8604613542556763,0.5366050004959106,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8060145378112793,0.3951766192913055,0.379174143075943,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6358055472373962,0.1909955739974975,0.8858487010002136,284.8921203613281,284.95001220703125,298.2188720703125,294.7215270996094,297.4205017089844,297.0966186523437,284.8929443359375,1.0,0.597260594367981,0.3916684091091156,0.3916684091091156,1.0,1.0,-2.999561309814453,0.861728310585022,2.1378328800201416,0.1821820139884948,0.8221850991249084,0.8221850991249084,0.0,199.6746826171875,196.0,55860.77734375,0.0,2558.594970703125,1.0,279.3587646484375,283.2369689941406,297.73223876953125,301.3980712890625,293.1499938964844,293.1499938964844,279.6499938964844,40156.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544021248817444,1.0,0.0,0.0,3.4418742656707764,3.44189715385437,7.904662311375432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.60546875,0.0,1343.0382080078125,1895.4371337890625,0.0,2976.517822265625,0.8629092574119568,1.0,0.0,3.0,1.0,0.0
17776740,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7139174938201904,0.271104097366333,0.2490530014038086,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8460311889648438,0.4630204737186432,0.4429587721824646,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8609492778778076,0.537979245185852,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8038631677627563,0.3931987583637237,0.3771838843822479,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6334562301635742,0.1892521977424621,0.8777410984039307,284.9815368652344,284.95001220703125,298.1499938964844,294.6884155273437,297.3992919921875,297.0948791503906,284.9806213378906,1.0,0.5954488515853882,0.3918932676315307,0.3918932676315307,1.0,1.0,-2.9836175441741943,0.8567805290222168,2.126837015151977,0.1807463467121124,0.8946675658226013,0.8946675658226013,0.0,199.77117919921875,199.0,54883.30859375,0.0,2529.204345703125,1.0,279.64068603515625,283.3495788574219,297.6567077636719,301.1874084472656,293.1499938964844,293.1499938964844,279.95001220703125,34234.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442323207855225,1.0,0.0,0.0,3.53686261177063,3.536885023117065,8.34698539620149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.3759765625,0.0,1398.1031494140625,1895.4371337890625,0.0,2881.281982421875,0.8786069750785828,1.0,0.0,3.0,1.0,0.0
17776800,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7139174938201904,0.271104097366333,0.2490530014038086,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8460311889648438,0.4630204737186432,0.4429587721824646,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8609492778778076,0.537979245185852,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8038631677627563,0.3931987583637237,0.3771838843822479,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6334562301635742,0.1892521977424621,0.8777410984039307,284.9815368652344,284.95001220703125,298.1499938964844,294.6884155273437,297.3992919921875,297.0948791503906,284.9806213378906,1.0,0.5954488515853882,0.3918932676315307,0.3918932676315307,1.0,1.0,-2.9836175441741943,0.8567805290222168,2.126837015151977,0.1807463467121124,0.8946675658226013,0.8946675658226013,0.0,199.77117919921875,199.0,54883.30859375,0.0,2529.204345703125,1.0,279.64068603515625,283.3495788574219,297.6567077636719,301.1874084472656,293.1499938964844,293.1499938964844,279.95001220703125,34234.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442323207855225,1.0,0.0,0.0,3.53686261177063,3.536885023117065,8.34698539620149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.3759765625,0.0,1398.1031494140625,1895.4371337890625,0.0,2881.281982421875,0.8786069750785828,1.0,0.0,3.0,1.0,0.0
17776860,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7113006114959717,0.2693942189216614,0.2475684285163879,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8432180881500244,0.4604131579399109,0.4405523538589477,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.8610339760780334,0.5406875014305115,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8012819886207581,0.3914100229740143,0.3755388855934143,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.630876898765564,0.1876527816057205,0.8707531690597534,285.0404052734375,284.95001220703125,298.0812683105469,294.6547546386719,297.37774658203125,297.0923156738281,285.0369873046875,1.0,0.5946257710456848,0.3922666907310486,0.3922666907310486,1.0,1.0,-2.971815586090088,0.8536381721496582,2.118177652359009,0.1802356541156768,0.995505392551422,0.995505392551422,0.0,200.74249267578125,202.0,54231.2109375,0.0,2512.17041015625,1.0,279.94140625,283.4303894042969,297.6331481933594,301.10711669921875,293.1499938964844,293.1499938964844,279.6499938964844,31434.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372156620025635,1.0,0.0,0.0,3.7196297645568848,3.719653606414795,9.231933972841944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.3359375,0.0,1577.215576171875,1895.4371337890625,0.0,2815.712646484375,0.9176055788993835,1.0,0.0,3.0,1.0,0.0
17776920,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7113006114959717,0.2693942189216614,0.2475684285163879,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8432180881500244,0.4604131579399109,0.4405523538589477,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.8610339760780334,0.5406875014305115,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8012819886207581,0.3914100229740143,0.3755388855934143,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.630876898765564,0.1876527816057205,0.8707531690597534,285.0404052734375,284.95001220703125,298.0812683105469,294.6547546386719,297.37774658203125,297.0923156738281,285.0369873046875,1.0,0.5946257710456848,0.3922666907310486,0.3922666907310486,1.0,1.0,-2.971815586090088,0.8536381721496582,2.118177652359009,0.1802356541156768,0.995505392551422,0.995505392551422,0.0,200.74249267578125,202.0,54231.2109375,0.0,2512.17041015625,1.0,279.94140625,283.4303894042969,297.6331481933594,301.10711669921875,293.1499938964844,293.1499938964844,279.6499938964844,31434.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372156620025635,1.0,0.0,0.0,3.7196297645568848,3.719653606414795,9.231933972841944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.3359375,0.0,1577.215576171875,1895.4371337890625,0.0,2815.712646484375,0.9176055788993835,1.0,0.0,3.0,1.0,0.0
17776980,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7068677544593811,0.2665531635284424,0.2454008311033249,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8388169407844543,0.4565159678459167,0.4373371005058288,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.8580830097198486,0.5457132458686829,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7970371246337891,0.3884899318218231,0.3732044696807861,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6271147727966309,0.1854392886161804,0.862199604511261,284.8746032714844,284.95001220703125,298.01202392578125,294.619873046875,297.3411865234375,297.06903076171875,284.8768615722656,1.0,0.5942448973655701,0.3926401436328888,0.3926401436328888,1.0,1.0,-2.958303928375244,0.8498975038528442,2.1084063053131104,0.179596871137619,0.8615413904190063,0.8615413904190063,0.0,202.89805603027344,190.0,54701.34765625,0.0,2498.05419921875,1.0,279.6567077636719,283.2617492675781,297.6535339355469,301.2434387207031,293.1499938964844,293.1499938964844,279.95001220703125,39031.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483925461769104,1.0,0.0,0.0,3.623316764831543,3.623340845108032,8.760035825616797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.5478515625,0.0,1526.1976318359375,1895.4371337890625,0.0,2920.21728515625,0.9012590646743774,1.0,0.0,3.0,1.0,0.0
17777040,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7068677544593811,0.2665531635284424,0.2454008311033249,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8388169407844543,0.4565159678459167,0.4373371005058288,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.8580830097198486,0.5457132458686829,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7970371246337891,0.3884899318218231,0.3732044696807861,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6271147727966309,0.1854392886161804,0.862199604511261,284.8746032714844,284.95001220703125,298.01202392578125,294.619873046875,297.3411865234375,297.06903076171875,284.8768615722656,1.0,0.5942448973655701,0.3926401436328888,0.3926401436328888,1.0,1.0,-2.958303928375244,0.8498975038528442,2.1084063053131104,0.179596871137619,0.8615413904190063,0.8615413904190063,0.0,202.89805603027344,190.0,54701.34765625,0.0,2498.05419921875,1.0,279.6567077636719,283.2617492675781,297.6535339355469,301.2434387207031,293.1499938964844,293.1499938964844,279.95001220703125,39031.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483925461769104,1.0,0.0,0.0,3.623316764831543,3.623340845108032,8.760035825616797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.5478515625,0.0,1526.1976318359375,1895.4371337890625,0.0,2920.21728515625,0.9012590646743774,1.0,0.0,3.0,1.0,0.0
17777100,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7058610916137695,0.2654112875461578,0.2441740483045578,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8379864692687988,0.4548501372337341,0.4355422854423523,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.8570709228515625,0.5451904535293579,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7962997555732727,0.387250691652298,0.3718427121639251,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6261315941810608,0.184391438961029,0.8570676445960999,284.9960021972656,284.95001220703125,297.9772644042969,294.6019897460937,297.3259582519531,297.0617370605469,284.9981689453125,1.0,0.5920557975769043,0.3928268551826477,0.3928268551826477,1.0,1.0,-2.9462482929229736,0.8461682200431824,2.1000802516937256,0.1786907762289047,0.9375806450843812,0.9375806450843812,0.0,202.1587677001953,190.0,53678.1953125,0.0,2472.151123046875,1.0,279.9007873535156,283.4012145996094,297.5740051269531,300.9976501464844,293.1499938964844,293.1499938964844,279.95001220703125,34622.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422724604606628,1.0,0.0,0.0,3.657868385314941,3.657892227172852,8.927902968025592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.2451171875,0.0,1531.6085205078125,1895.4371337890625,0.0,2862.954345703125,0.9077457785606384,1.0,0.0,3.0,1.0,0.0
17777160,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7062261700630188,0.2644242644309997,0.2432033121585846,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8385154604911804,0.4533554315567016,0.4340449869632721,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.8567771315574646,0.5422253608703613,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7969719171524048,0.386167973279953,0.3707307577133178,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.6261269450187683,0.1834385693073272,0.8523861169815063,284.9800109863281,284.95001220703125,297.9424133300781,294.5838623046875,297.31427001953125,297.0595703125,284.9775695800781,1.0,0.5891023874282837,0.3929771184921264,0.3929771184921264,1.0,1.0,-2.9327566623687744,0.8418496251106262,2.090907096862793,0.1774201691150665,0.94063001871109,0.94063001871109,0.0,200.060546875,178.0,53518.40234375,0.0,2437.024658203125,1.0,279.9428100585937,283.389404296875,297.5602111816406,301.01220703125,293.1499938964844,293.1499938964844,279.6499938964844,34009.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398566246032715,1.0,0.0,0.0,3.7134850025177,3.713509321212769,9.20145794225391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.7607421875,0.0,1589.8011474609375,1895.4371337890625,0.0,2840.37548828125,0.9178541898727416,1.0,0.0,3.0,1.0,0.0
17777220,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7078869342803955,0.2616998553276062,0.2407506853342056,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8407629132270813,0.4495079219341278,0.4304485917091369,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.8559737801551819,0.533179759979248,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.79953932762146,0.3832435309886932,0.3679797947406769,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.626970648765564,0.1811703294515609,0.8417784571647644,284.875,284.95001220703125,297.8725891113281,294.54693603515625,297.2875366210937,297.0508117675781,284.87725830078125,1.0,0.5812248587608337,0.3932777047157287,0.3932777047157287,1.0,1.0,-2.898566484451294,0.8306577801704407,2.067908525466919,0.1739774942398071,0.8258097171783447,0.8258097171783447,0.0,193.9923248291016,181.0,53224.890625,0.0,2345.552001953125,1.0,279.6575927734375,283.2872619628906,297.559814453125,301.0658264160156,293.1499938964844,293.1499938964844,279.95001220703125,41134.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465569019317627,1.0,0.0,0.0,3.501720428466797,3.501744031906128,8.181938824236568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.9404296875,0.0,1411.2261962890625,1895.4371337890625,0.0,2903.032958984375,0.876792311668396,1.0,0.0,3.0,1.0,0.0
17777280,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7078869342803955,0.2616998553276062,0.2407506853342056,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8407629132270813,0.4495079219341278,0.4304485917091369,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.8559737801551819,0.533179759979248,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.79953932762146,0.3832435309886932,0.3679797947406769,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.626970648765564,0.1811703294515609,0.8417784571647644,284.875,284.95001220703125,297.8725891113281,294.54693603515625,297.2875366210937,297.0508117675781,284.87725830078125,1.0,0.5812248587608337,0.3932777047157287,0.3932777047157287,1.0,1.0,-2.898566484451294,0.8306577801704407,2.067908525466919,0.1739774942398071,0.8258097171783447,0.8258097171783447,0.0,193.9923248291016,181.0,53224.890625,0.0,2345.552001953125,1.0,279.6575927734375,283.2872619628906,297.559814453125,301.0658264160156,293.1499938964844,293.1499938964844,279.95001220703125,41134.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465569019317627,1.0,0.0,0.0,3.501720428466797,3.501744031906128,8.181938824236568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.9404296875,0.0,1411.2261962890625,1895.4371337890625,0.0,2903.032958984375,0.876792311668396,1.0,0.0,3.0,1.0,0.0
17777340,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7078576683998108,0.2597940564155578,0.2387675046920776,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8410164713859558,0.4465575218200683,0.4273611307144165,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.8573033213615417,0.5288498997688293,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8000297546386719,0.3810655772686004,0.3656447529792785,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.6263903379440308,0.1793168485164642,0.832476794719696,284.97705078125,284.95001220703125,297.8026733398437,294.5092468261719,297.2720642089844,297.0575866699219,284.9759826660156,1.0,0.5765745639801025,0.3935782611370086,0.3935782611370086,1.0,1.0,-2.873262643814087,0.8225724101066589,2.050690174102783,0.1713104546070099,0.9006825685501099,0.9006825685501099,0.0,190.77056884765625,184.0,52038.38671875,0.0,2285.302734375,1.0,279.9411315917969,283.4121398925781,297.4710998535156,300.8277893066406,293.1499938964844,293.1499938964844,279.6499938964844,34596.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348232507705688,1.0,0.0,0.0,3.5832741260528564,3.5832972526550293,8.567485565436073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.455078125,0.0,1449.8809814453125,1895.4371337890625,0.0,2793.38916015625,0.8892301321029663,1.0,0.0,3.0,1.0,0.0
17777400,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7078576683998108,0.2597940564155578,0.2387675046920776,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8410164713859558,0.4465575218200683,0.4273611307144165,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.8573033213615417,0.5288498997688293,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8000297546386719,0.3810655772686004,0.3656447529792785,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.6263903379440308,0.1793168485164642,0.832476794719696,284.97705078125,284.95001220703125,297.8026733398437,294.5092468261719,297.2720642089844,297.0575866699219,284.9759826660156,1.0,0.5765745639801025,0.3935782611370086,0.3935782611370086,1.0,1.0,-2.873262643814087,0.8225724101066589,2.050690174102783,0.1713104546070099,0.9006825685501099,0.9006825685501099,0.0,190.77056884765625,184.0,52038.38671875,0.0,2285.302734375,1.0,279.9411315917969,283.4121398925781,297.4710998535156,300.8277893066406,293.1499938964844,293.1499938964844,279.6499938964844,34596.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348232507705688,1.0,0.0,0.0,3.5832741260528564,3.5832972526550293,8.567485565436073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.455078125,0.0,1449.8809814453125,1895.4371337890625,0.0,2793.38916015625,0.8892301321029663,1.0,0.0,3.0,1.0,0.0
17777460,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7056471109390259,0.2572534680366516,0.2366458624601364,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.839008092880249,0.4429104328155517,0.4241196513175964,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.8563788533210754,0.5288369655609131,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7981920838356018,0.3782816529273987,0.3631924390792846,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6242453455924988,0.1771987825632095,0.8234070539474487,284.8984375,284.95001220703125,297.7328186035156,294.4709777832031,297.2467346191406,297.0501403808594,284.899169921875,1.0,0.5737394094467163,0.3942902684211731,0.3942902684211731,1.0,1.0,-2.8529515266418457,0.8172096610069275,2.035741806030273,0.1704584509134292,0.8125342726707458,0.8125342726707458,0.0,190.0011138916016,187.0,51946.15234375,0.0,2246.42333984375,1.0,279.6592102050781,283.32891845703125,297.4788818359375,300.895751953125,293.1499938964844,293.1499938964844,279.95001220703125,40268.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405153751373291,1.0,0.0,0.0,3.382999420166016,3.383021831512451,7.636549526068848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.591796875,0.0,1285.5089111328125,1895.4371337890625,0.0,2846.531005859375,0.8502213954925537,1.0,0.0,3.0,1.0,0.0
17777520,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7056471109390259,0.2572534680366516,0.2366458624601364,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.839008092880249,0.4429104328155517,0.4241196513175964,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.8563788533210754,0.5288369655609131,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7981920838356018,0.3782816529273987,0.3631924390792846,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6242453455924988,0.1771987825632095,0.8234070539474487,284.8984375,284.95001220703125,297.7328186035156,294.4709777832031,297.2467346191406,297.0501403808594,284.899169921875,1.0,0.5737394094467163,0.3942902684211731,0.3942902684211731,1.0,1.0,-2.8529515266418457,0.8172096610069275,2.035741806030273,0.1704584509134292,0.8125342726707458,0.8125342726707458,0.0,190.0011138916016,187.0,51946.15234375,0.0,2246.42333984375,1.0,279.6592102050781,283.32891845703125,297.4788818359375,300.895751953125,293.1499938964844,293.1499938964844,279.95001220703125,40268.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405153751373291,1.0,0.0,0.0,3.382999420166016,3.383021831512451,7.636549526068848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.591796875,0.0,1285.5089111328125,1895.4371337890625,0.0,2846.531005859375,0.8502213954925537,1.0,0.0,3.0,1.0,0.0
17777580,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7028058171272278,0.2553148865699768,0.2348181754350662,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8362262845039368,0.4399255514144897,0.4212027788162231,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.8555840253829956,0.5307909250259399,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7955332398414612,0.3760602176189422,0.3610073029994964,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.621479868888855,0.1753420978784561,0.81492680311203,284.9847717285156,284.95001220703125,297.6631774902344,294.4322509765625,297.2247314453125,297.047119140625,284.9835510253906,1.0,0.5721014738082886,0.3950023055076599,0.3950023055076599,1.0,1.0,-2.83677339553833,0.8133113980293274,2.0234620571136475,0.1700850278139114,0.885766863822937,0.885766863822937,0.0,190.4089813232422,190.0,51027.8984375,0.0,2220.722900390625,1.0,279.9402160644531,283.4367980957031,297.3978576660156,300.6869201660156,293.1499938964844,293.1499938964844,280.25,34030.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829755961894989,1.0,0.0,0.0,3.4883596897125244,3.488381862640381,8.119622521007841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.94287109375,0.0,1346.5784912109375,1895.4371337890625,0.0,2746.174072265625,0.8675230145454407,1.0,0.0,3.0,1.0,0.0
17777640,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7028058171272278,0.2553148865699768,0.2348181754350662,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8362262845039368,0.4399255514144897,0.4212027788162231,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.8555840253829956,0.5307909250259399,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7955332398414612,0.3760602176189422,0.3610073029994964,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.621479868888855,0.1753420978784561,0.81492680311203,284.9847717285156,284.95001220703125,297.6631774902344,294.4322509765625,297.2247314453125,297.047119140625,284.9835510253906,1.0,0.5721014738082886,0.3950023055076599,0.3950023055076599,1.0,1.0,-2.83677339553833,0.8133113980293274,2.0234620571136475,0.1700850278139114,0.885766863822937,0.885766863822937,0.0,190.4089813232422,190.0,51027.8984375,0.0,2220.722900390625,1.0,279.9402160644531,283.4367980957031,297.3978576660156,300.6869201660156,293.1499938964844,293.1499938964844,280.25,34030.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829755961894989,1.0,0.0,0.0,3.4883596897125244,3.488381862640381,8.119622521007841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.94287109375,0.0,1346.5784912109375,1895.4371337890625,0.0,2746.174072265625,0.8675230145454407,1.0,0.0,3.0,1.0,0.0
17777700,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7012193202972412,0.2543998956680298,0.2339816093444824,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.834643542766571,0.4385028183460235,0.4198401570320129,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9990000128746032,0.8549718260765076,0.5322909355163574,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7940030694007874,0.3750097751617431,0.360002726316452,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.6199609041213989,0.1744605451822281,0.8109937906265259,285.0743408203125,284.95001220703125,297.62847900390625,294.4127502441406,297.2133178710937,297.04498291015625,285.07598876953125,1.0,0.5716288685798645,0.3953583240509033,0.3953583240509033,1.0,1.0,-2.829997301101685,0.8118157386779785,2.018181562423706,0.170074000954628,0.9708145260810852,0.9708145260810852,0.0,190.93777465820312,190.0,50263.96875,0.0,2211.753662109375,1.0,280.1954345703125,283.546630859375,297.35870361328125,300.5335388183594,293.1499938964844,293.1499938964844,280.25,31287.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232991099357605,1.0,0.0,0.0,3.5783767700195312,3.578399419784546,8.544083129891078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.76025390625,0.0,1420.36767578125,1895.4371337890625,0.0,2686.160400390625,0.8870753049850464,1.0,0.0,3.0,1.0,0.0
17777760,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.6996278166770935,0.2534785568714142,0.2332276254892349,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8330322504043579,0.4370759129524231,0.4185785353183746,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9990000128746032,0.8541298508644104,0.533990204334259,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7924395799636841,0.3739560842514038,0.3590841591358185,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.6184170246124268,0.1735903173685073,0.8073195815086365,285.044921875,284.95001220703125,297.5939025878906,294.39324951171875,297.201416015625,297.0422058105469,285.0407409667969,1.0,0.5713439583778381,0.395619124174118,0.395619124174118,1.0,1.0,-2.824096441268921,0.810401976108551,2.0136942863464355,0.169954240322113,0.9890778660774232,0.9890778660774232,0.0,191.6062164306641,193.0,50388.30859375,0.0,2204.97119140625,1.0,280.24169921875,283.5169372558594,297.368408203125,300.6019897460937,293.1499938964844,293.1499938964844,279.95001220703125,31061.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221273422241211,1.0,0.0,0.0,3.682883977890015,3.682907342910767,9.050432936419384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.0625,0.0,1532.7767333984375,1895.4371337890625,0.0,2675.288818359375,0.9089459776878356,1.0,0.0,3.0,1.0,0.0
17777820,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6947935819625854,0.2505538463592529,0.2309878468513488,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8283731937408447,0.4329736232757568,0.4151737987995147,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.8494522571563721,0.5392875075340271,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7877857685089111,0.3707373738288879,0.3564732670783996,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6140932440757751,0.1712615936994552,0.7982261776924133,284.8737487792969,284.95001220703125,297.5251159667969,294.3541259765625,297.16571044921875,297.0198669433594,284.8763122558594,1.0,0.5709772109985352,0.3961407840251922,0.3961407840251922,1.0,1.0,-2.809617280960083,0.8065839409828186,2.003033399581909,0.1693994998931884,0.8526350259780884,0.8526350259780884,0.0,193.85989379882807,181.0,50850.07421875,0.0,2191.350341796875,1.0,279.9570007324219,283.3458557128906,297.3911437988281,300.73895263671875,293.1499938964844,293.1499938964844,280.25,39174.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834216833114624,1.0,0.0,0.0,3.582581043243408,3.5826048851013184,8.564171594116488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.046875,0.0,1482.7576904296875,1895.4371337890625,0.0,2787.734130859375,0.892293393611908,1.0,0.0,3.0,1.0,0.0
17777880,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6947935819625854,0.2505538463592529,0.2309878468513488,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8283731937408447,0.4329736232757568,0.4151737987995147,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.8494522571563721,0.5392875075340271,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7877857685089111,0.3707373738288879,0.3564732670783996,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6140932440757751,0.1712615936994552,0.7982261776924133,284.8737487792969,284.95001220703125,297.5251159667969,294.3541259765625,297.16571044921875,297.0198669433594,284.8763122558594,1.0,0.5709772109985352,0.3961407840251922,0.3961407840251922,1.0,1.0,-2.809617280960083,0.8065839409828186,2.003033399581909,0.1693994998931884,0.8526350259780884,0.8526350259780884,0.0,193.85989379882807,181.0,50850.07421875,0.0,2191.350341796875,1.0,279.9570007324219,283.3458557128906,297.3911437988281,300.73895263671875,293.1499938964844,293.1499938964844,280.25,39174.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834216833114624,1.0,0.0,0.0,3.582581043243408,3.5826048851013184,8.564171594116488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.046875,0.0,1482.7576904296875,1895.4371337890625,0.0,2787.734130859375,0.892293393611908,1.0,0.0,3.0,1.0,0.0
17777940,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6938070058822632,0.2483012527227401,0.2286928445100784,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8277303576469421,0.4295643270015716,0.4116631746292114,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.8462285995483398,0.5360656976699829,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7872976064682007,0.3680849075317383,0.3537033796310425,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6126194000244141,0.1691326647996902,0.7878974676132202,284.9805908203125,284.95001220703125,297.4569702148437,294.3150634765625,297.1389465332031,297.0098571777344,284.978515625,1.0,0.5657773613929749,0.3966624140739441,0.3966624140739441,1.0,1.0,-2.783038854598999,0.7984621524810791,1.98457670211792,0.1673244684934616,0.9330170154571532,0.9330170154571532,0.0,191.19384765625,169.0,49715.8671875,0.0,2134.305419921875,1.0,280.2418212890625,283.4737243652344,297.29052734375,300.5052185058594,293.1499938964844,293.1499938964844,279.95001220703125,33928.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252648711204529,1.0,0.0,0.0,3.678196668624878,3.678220510482788,9.02741021491238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.58203125,0.0,1549.1473388671875,1895.4371337890625,0.0,2704.412109375,0.90997713804245,1.0,0.0,3.0,1.0,0.0
17778000,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6938070058822632,0.2483012527227401,0.2286928445100784,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8277303576469421,0.4295643270015716,0.4116631746292114,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.8462285995483398,0.5360656976699829,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7872976064682007,0.3680849075317383,0.3537033796310425,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6126194000244141,0.1691326647996902,0.7878974676132202,284.9805908203125,284.95001220703125,297.4569702148437,294.3150634765625,297.1389465332031,297.0098571777344,284.978515625,1.0,0.5657773613929749,0.3966624140739441,0.3966624140739441,1.0,1.0,-2.783038854598999,0.7984621524810791,1.98457670211792,0.1673244684934616,0.9330170154571532,0.9330170154571532,0.0,191.19384765625,169.0,49715.8671875,0.0,2134.305419921875,1.0,280.2418212890625,283.4737243652344,297.29052734375,300.5052185058594,293.1499938964844,293.1499938964844,279.95001220703125,33928.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252648711204529,1.0,0.0,0.0,3.678196668624878,3.678220510482788,9.02741021491238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.58203125,0.0,1549.1473388671875,1895.4371337890625,0.0,2704.412109375,0.90997713804245,1.0,0.0,3.0,1.0,0.0
17778060,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.694843053817749,0.2460421323776245,0.2267322242259979,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8291682004928589,0.4263108968734741,0.4087036848068237,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.8438975214958191,0.5292460918426514,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7889488339424133,0.3655000925064087,0.3513442575931549,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6129826307296753,0.1672357320785522,0.7792149186134338,284.85333251953125,284.95001220703125,297.4031982421875,294.2840576171875,297.1180419921875,297.0024108886719,284.8590087890625,1.0,0.5595766305923462,0.3971599340438843,0.3971599340438843,1.0,1.0,-2.755668878555298,0.7899665236473083,1.9657024145126345,0.1650031507015228,0.8148412704467773,0.8148412704467773,0.0,186.64370727539065,169.0,49630.18359375,0.0,2068.049072265625,1.0,279.9661560058594,283.35333251953125,297.3102722167969,300.60565185546875,293.1499938964844,293.1499938964844,279.95001220703125,42200.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327410817146301,1.0,0.0,0.0,3.4937403202056885,3.4937639236450195,8.14468933185708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.0302734375,0.0,1410.5811767578125,1895.4371337890625,0.0,2773.97705078125,0.8749384880065918,1.0,0.0,3.0,1.0,0.0
17778120,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6951928734779358,0.2454908192157745,0.226158782839775,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8296530842781067,0.425505131483078,0.4078603386878967,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,0.8435289263725281,0.5271610617637634,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7894895672798157,0.364854633808136,0.3506598770618438,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6131564378738403,0.166754812002182,0.7767871022224426,284.8736267089844,284.95001220703125,297.3896179199219,294.2762145996094,297.11328125,297.001220703125,284.8763122558594,1.0,0.5577545762062073,0.3972865343093872,0.3972865343093872,1.0,1.0,-2.747721195220948,0.7874544262886047,1.9602667093276973,0.1642627716064453,0.8168566823005676,0.8168566823005676,0.0,185.27772521972656,172.0,49438.0,0.0,2048.814453125,1.0,279.9580383300781,283.37213134765625,297.2903747558594,300.55859375,293.1499938964844,293.1499938964844,280.25,41403.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323405981063843,1.0,0.0,0.0,3.4574761390686035,3.4574992656707764,7.976487950145383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.77734375,0.0,1367.63525390625,1895.4371337890625,0.0,2770.244873046875,0.8673474192619324,1.0,0.0,3.0,1.0,0.0
17778180,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6949049830436707,0.2434636950492859,0.2240710109472274,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8296427726745605,0.4223139584064483,0.4045498669147491,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.8431593775749207,0.5229031443595886,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7896378040313721,0.362343966960907,0.3480179905891418,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6121593117713928,0.1647552549839019,0.7668847441673279,284.9767150878906,284.95001220703125,297.3231811523437,294.2377624511719,297.0956420898437,297.0032653808594,284.9754943847656,1.0,0.552932620048523,0.3979106545448303,0.3979106545448303,1.0,1.0,-2.721024751663208,0.7794972658157349,1.9415274858474727,0.1620030105113983,0.8919996023178101,0.8919996023178101,0.0,182.1185913085937,175.0,48268.66796875,0.0,1991.5567626953125,1.0,280.24078369140625,283.496337890625,297.1955261230469,300.31756591796875,293.1499938964844,293.1499938964844,280.54998779296875,34523.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196607232093811,1.0,0.0,0.0,3.543637752532959,3.5436604022979736,8.378995062230388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.6103515625,0.0,1407.2972412109375,1895.4371337890625,0.0,2652.426513671875,0.8802658915519714,1.0,0.0,3.0,1.0,0.0
17778240,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6949049830436707,0.2434636950492859,0.2240710109472274,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8296427726745605,0.4223139584064483,0.4045498669147491,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.8431593775749207,0.5229031443595886,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7896378040313721,0.362343966960907,0.3480179905891418,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6121593117713928,0.1647552549839019,0.7668847441673279,284.9767150878906,284.95001220703125,297.3231811523437,294.2377624511719,297.0956420898437,297.0032653808594,284.9754943847656,1.0,0.552932620048523,0.3979106545448303,0.3979106545448303,1.0,1.0,-2.721024751663208,0.7794972658157349,1.9415274858474727,0.1620030105113983,0.8919996023178101,0.8919996023178101,0.0,182.1185913085937,175.0,48268.66796875,0.0,1991.5567626953125,1.0,280.24078369140625,283.496337890625,297.1955261230469,300.31756591796875,293.1499938964844,293.1499938964844,280.54998779296875,34523.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196607232093811,1.0,0.0,0.0,3.543637752532959,3.5436604022979736,8.378995062230388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.6103515625,0.0,1407.2972412109375,1895.4371337890625,0.0,2652.426513671875,0.8802658915519714,1.0,0.0,3.0,1.0,0.0
17778300,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6942684054374695,0.2425478398799896,0.2231844663619995,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8290676474571228,0.4208446443080902,0.4030876457691192,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9990000128746032,0.8429261445999146,0.5221774578094482,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7891181707382202,0.3612003028392792,0.3468686640262604,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6112401485443115,0.1638365536928177,0.7625336050987244,285.072998046875,284.95001220703125,297.29034423828125,294.2187194824219,297.0873413085937,297.0048828125,285.0760498046875,1.0,0.5512933731079102,0.3982227146625519,0.3982227146625519,1.0,1.0,-2.71071720123291,0.7765844464302063,1.934132695198059,0.1613274663686752,0.9794710874557496,0.9794710874557496,0.0,181.37747192382807,175.0,47385.296875,0.0,1971.9139404296875,1.0,280.4974060058594,283.6149597167969,297.1532897949219,300.1525573730469,293.1499938964844,293.1499938964844,280.54998779296875,31733.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118924498558044,1.0,0.0,0.0,3.624429225921631,3.624452352523804,8.765416055211972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.73779296875,0.0,1473.2059326171875,1895.4371337890625,0.0,2580.631591796875,0.8979032635688782,1.0,0.0,3.0,1.0,0.0
17778360,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6934630870819092,0.2416512221097946,0.2224055230617523,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8282796740531921,0.4194051027297973,0.4017607867717743,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.8424971699714661,0.5220544338226318,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7883796691894531,0.3600879907608032,0.3458414375782013,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6101640462875366,0.1629494726657867,0.7585580348968506,285.0496826171875,284.95001220703125,297.2578125,294.1998291015625,297.0790710449219,297.00634765625,285.0455627441406,1.0,0.5500680208206177,0.3987012803554535,0.3987012803554535,1.0,1.0,-2.702024459838867,0.7746132612228394,1.9274113178253167,0.1612397879362106,1.0,1.0,0.0,181.0039978027344,178.0,47436.75390625,0.0,1956.602294921875,1.0,280.54205322265625,283.589111328125,297.16412353515625,300.2157592773437,293.1499938964844,293.1499938964844,280.25,31307.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096119165420532,1.0,0.0,0.0,3.7265989780426025,3.7266228199005127,9.266560709875192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.904296875,0.0,1584.2215576171875,1895.4371337890625,0.0,2559.619873046875,0.9190322160720824,1.0,0.0,3.0,1.0,0.0
17778420,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6897315382957458,0.2387621104717254,0.2201500385999679,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.824769139289856,0.4152704179286957,0.3982734382152557,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.8382615447044373,0.5246467590332031,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.784881055355072,0.3567711114883423,0.3430757522583008,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6063789129257202,0.1606281101703643,0.7491637468338013,284.8699645996094,284.95001220703125,297.19366455078125,294.1626281738281,297.0529479980469,296.9955749511719,284.8721008300781,1.0,0.5483498573303223,0.3996583819389343,0.3996583819389343,1.0,1.0,-2.683629274368286,0.7703328132629395,1.913296461105347,0.161039113998413,0.8604393601417542,0.8604393601417542,0.0,181.6841278076172,181.0,47928.265625,0.0,1931.1898193359373,1.0,280.2576904296875,283.4103088378906,297.1959228515625,300.3582763671875,293.1499938964844,293.1499938964844,280.54998779296875,39137.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212048411369324,1.0,0.0,0.0,3.630123853683472,3.63014817237854,8.792981702754332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.8115234375,0.0,1534.5181884765625,1895.4371337890625,0.0,2666.73486328125,0.902958333492279,1.0,0.0,3.0,1.0,0.0
