time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6897315382957458,0.2387621104717254,0.2201500385999679,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.824769139289856,0.4152704179286957,0.3982734382152557,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.8382615447044373,0.5246467590332031,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.784881055355072,0.3567711114883423,0.3430757522583008,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6063789129257202,0.1606281101703643,0.7491637468338013,284.8699645996094,284.95001220703125,297.19366455078125,294.1626281738281,297.0529479980469,296.9955749511719,284.8721008300781,1.0,0.5483498573303223,0.3996583819389343,0.3996583819389343,1.0,1.0,-2.683629274368286,0.7703328132629395,1.913296461105347,0.161039113998413,0.8604393601417542,0.8604393601417542,0.0,181.6841278076172,181.0,47928.265625,0.0,1931.1898193359373,1.0,280.2576904296875,283.4103088378906,297.1959228515625,300.3582763671875,293.1499938964844,293.1499938964844,280.54998779296875,39137.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212048411369324,1.0,0.0,0.0,3.630123853683472,3.63014817237854,8.792981702754332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.8115234375,0.0,1534.5181884765625,1895.4371337890625,0.0,2666.73486328125,0.902958333492279,1.0,0.0,3.0,1.0,0.0
17778540,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6855027079582214,0.2365262508392334,0.2179981470108032,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8206477165222168,0.4118161499500274,0.3948512673377991,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.8339627385139465,0.5285619497299194,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7807710766792297,0.3540472984313965,0.3403659760951996,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6019256114959717,0.1585301458835601,0.7396389842033386,284.995361328125,284.95001220703125,297.1308898925781,294.12628173828125,297.0318908691406,296.99127197265625,284.9930114746094,1.0,0.547317624092102,0.4006155133247375,0.4006155133247375,1.0,1.0,-2.66692852973938,0.7666351199150085,1.9002933502197263,0.16093710064888,0.95556640625,0.95556640625,0.0,183.1140594482422,169.0,46940.1875,0.0,1912.05029296875,1.0,280.54302978515625,283.552490234375,297.0975952148437,300.1342163085937,293.1499938964844,293.1499938964844,280.25,33530.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114083409309387,1.0,0.0,0.0,3.730297803878784,3.730322122573853,9.284965472033946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.15625,0.0,1605.4656982421875,1895.4371337890625,0.0,2576.16845703125,0.9213244915008544,1.0,0.0,3.0,1.0,0.0
17778600,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6855027079582214,0.2365262508392334,0.2179981470108032,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8206477165222168,0.4118161499500274,0.3948512673377991,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.8339627385139465,0.5285619497299194,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7807710766792297,0.3540472984313965,0.3403659760951996,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6019256114959717,0.1585301458835601,0.7396389842033386,284.995361328125,284.95001220703125,297.1308898925781,294.12628173828125,297.0318908691406,296.99127197265625,284.9930114746094,1.0,0.547317624092102,0.4006155133247375,0.4006155133247375,1.0,1.0,-2.66692852973938,0.7666351199150085,1.9002933502197263,0.16093710064888,0.95556640625,0.95556640625,0.0,183.1140594482422,169.0,46940.1875,0.0,1912.05029296875,1.0,280.54302978515625,283.552490234375,297.0975952148437,300.1342163085937,293.1499938964844,293.1499938964844,280.25,33530.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114083409309387,1.0,0.0,0.0,3.730297803878784,3.730322122573853,9.284965472033946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.15625,0.0,1605.4656982421875,1895.4371337890625,0.0,2576.16845703125,0.9213244915008544,1.0,0.0,3.0,1.0,0.0
17778660,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6844933032989502,0.2336561828851699,0.2155563831329345,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8200130462646484,0.4076196253299713,0.3910802006721496,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.8283653259277344,0.524808406829834,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.780300498008728,0.3506940305233001,0.3373518884181976,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6002910137176514,0.1561106294393539,0.7289997339248657,284.86724853515625,284.95001220703125,297.0696105957031,294.0909729003906,297.0108337402344,296.9865417480469,284.87066650390625,1.0,0.5416960120201111,0.4013755917549133,0.4013755917549133,1.0,1.0,-2.6385655403137207,0.7582592964172363,1.8803062438964844,0.1590544134378433,0.829190194606781,0.829190194606781,0.0,180.19883728027344,157.0,46948.05859375,0.0,1855.9002685546875,1.0,280.2572631835937,283.4291076660156,297.1117248535156,300.2200927734375,293.1499938964844,293.1499938964844,280.54998779296875,41301.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200349807739258,1.0,0.0,0.0,3.5328054428100586,3.5328292846679688,8.327846785505244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.5390625,0.0,1445.0419921875,1895.4371337890625,0.0,2655.89306640625,0.8835283517837524,1.0,0.0,3.0,1.0,0.0
17778720,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6844933032989502,0.2336561828851699,0.2155563831329345,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8200130462646484,0.4076196253299713,0.3910802006721496,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.8283653259277344,0.524808406829834,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.780300498008728,0.3506940305233001,0.3373518884181976,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6002910137176514,0.1561106294393539,0.7289997339248657,284.86724853515625,284.95001220703125,297.0696105957031,294.0909729003906,297.0108337402344,296.9865417480469,284.87066650390625,1.0,0.5416960120201111,0.4013755917549133,0.4013755917549133,1.0,1.0,-2.6385655403137207,0.7582592964172363,1.8803062438964844,0.1590544134378433,0.829190194606781,0.829190194606781,0.0,180.19883728027344,157.0,46948.05859375,0.0,1855.9002685546875,1.0,280.2572631835937,283.4291076660156,297.1117248535156,300.2200927734375,293.1499938964844,293.1499938964844,280.54998779296875,41301.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200349807739258,1.0,0.0,0.0,3.5328054428100586,3.5328292846679688,8.327846785505244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.5390625,0.0,1445.0419921875,1895.4371337890625,0.0,2655.89306640625,0.8835283517837524,1.0,0.0,3.0,1.0,0.0
17778780,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6864784955978394,0.2315014451742172,0.2132358849048614,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.822473406791687,0.4041973054409027,0.3874327838420868,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.8260875940322876,0.5149554014205933,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7830151319503784,0.3479771316051483,0.3344030976295471,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6011280417442322,0.153982326388359,0.7180118560791016,284.9778747558594,284.95001220703125,297.00994873046875,294.0568542480469,296.9931640625,296.9858703613281,284.9757995605469,1.0,0.5333057641983032,0.4021356701850891,0.4021356701850891,1.0,1.0,-2.6028106212615967,0.7471910715103149,1.8556195497512813,0.155914306640625,0.9090523719787598,0.9090523719787598,0.0,173.94969177246094,160.0,45657.765625,0.0,1775.1572265625,1.0,280.5413818359375,283.56005859375,297.0140991210937,299.9770812988281,293.1499938964844,293.1499938964844,280.25,34476.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071914911270142,1.0,0.0,0.0,3.616124391555786,3.616147756576538,8.725292559574882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.888671875,0.0,1484.5098876953125,1895.4371337890625,0.0,2537.35400390625,0.8964313864707947,1.0,0.0,3.0,1.0,0.0
17778840,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6864784955978394,0.2315014451742172,0.2132358849048614,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.822473406791687,0.4041973054409027,0.3874327838420868,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.8260875940322876,0.5149554014205933,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7830151319503784,0.3479771316051483,0.3344030976295471,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6011280417442322,0.153982326388359,0.7180118560791016,284.9778747558594,284.95001220703125,297.00994873046875,294.0568542480469,296.9931640625,296.9858703613281,284.9757995605469,1.0,0.5333057641983032,0.4021356701850891,0.4021356701850891,1.0,1.0,-2.6028106212615967,0.7471910715103149,1.8556195497512813,0.155914306640625,0.9090523719787598,0.9090523719787598,0.0,173.94969177246094,160.0,45657.765625,0.0,1775.1572265625,1.0,280.5413818359375,283.56005859375,297.0140991210937,299.9770812988281,293.1499938964844,293.1499938964844,280.25,34476.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071914911270142,1.0,0.0,0.0,3.616124391555786,3.616147756576538,8.725292559574882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.888671875,0.0,1484.5098876953125,1895.4371337890625,0.0,2537.35400390625,0.8964313864707947,1.0,0.0,3.0,1.0,0.0
17778900,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.6866996884346008,0.2302015274763107,0.2121692597866058,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.8228498697280884,0.4022361040115356,0.3857121765613556,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9990000128746032,0.8249675035476685,0.5119165778160095,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7834848761558533,0.3463906943798065,0.3330135345458984,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.6008802652359009,0.1528535038232803,0.7129788398742676,284.8431091308594,284.95001220703125,296.9808044433594,294.0403137207031,296.98419189453125,296.9850769042969,284.8388366699219,1.0,0.5304993391036987,0.402515709400177,0.402515709400177,1.0,1.0,-2.588084936141968,0.7427812814712524,1.8453035354614256,0.1546591818332672,0.8074942827224731,0.8074942827224731,0.0,171.91455078125,160.0,46015.890625,0.0,1744.8399658203125,1.0,280.2994079589844,283.4179077148437,297.0595397949219,300.146240234375,293.1499938964844,293.1499938964844,280.25,40326.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124221563339233,1.0,0.0,0.0,3.530954360961914,3.530977964401245,8.319122457578487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.18408203125,0.0,1436.0303955078125,1895.4371337890625,0.0,2585.5166015625,0.8787655830383301,1.0,0.0,3.0,1.0,0.0
17778960,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6858298182487488,0.228805586695671,0.210891842842102,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8221718072891235,0.4001698195934295,0.3837403953075409,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.8234400153160095,0.5106477737426758,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7828482985496521,0.3446986079216003,0.331399142742157,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.5997360348701477,0.1516640335321426,0.7075639367103577,284.88330078125,284.95001220703125,296.9521179199219,294.02410888671875,296.974853515625,296.98358154296875,284.8865661621094,1.0,0.5281959772109985,0.4031005501747131,0.4031005501747131,1.0,1.0,-2.5742082595825195,0.7391001582145691,1.8351081609725952,0.1540182083845138,0.8035117387771606,0.8035117387771606,0.0,170.8076629638672,163.0,45392.765625,0.0,1720.0933837890625,1.0,280.2587890625,283.4718017578125,297.029541015625,300.03936767578125,293.1499938964844,293.1499938964844,280.54998779296875,41672.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126274347305298,1.0,0.0,0.0,3.3732011318206787,3.3732235431671143,7.592377642140491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.55615234375,0.0,1285.69482421875,1895.4371337890625,0.0,2587.409912109375,0.8493680953979492,1.0,0.0,3.0,1.0,0.0
17779020,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.683831512928009,0.2267455756664276,0.2088756412267685,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8203120231628418,0.3968626856803894,0.3804323971271515,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8211872577667236,0.5099261403083801,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7810491919517517,0.3420269787311554,0.3287084996700287,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.5970010757446289,0.1496301144361496,0.6979749798774719,284.98541259765625,284.95001220703125,296.8962097167969,293.9928894042969,296.9591979980469,296.9842529296875,284.9838562011719,1.0,0.5249747633934021,0.4042702615261078,0.4042702615261078,1.0,1.0,-2.552182912826538,0.7338289022445679,1.8183540105819704,0.1535095423460006,0.8838980793952942,0.8838980793952942,0.0,169.70172119140625,166.0,44426.828125,0.0,1684.1033935546875,1.0,280.54010009765625,283.5899353027344,296.9448547363281,299.82330322265625,293.1499938964844,293.1499938964844,280.8500061035156,34047.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987236380577087,1.0,0.0,0.0,3.482030153274536,3.482052087783813,8.09018274594564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.94482421875,0.0,1340.2626953125,1895.4371337890625,0.0,2459.76123046875,0.8661255836486816,1.0,0.0,3.0,1.0,0.0
17779080,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.683831512928009,0.2267455756664276,0.2088756412267685,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8203120231628418,0.3968626856803894,0.3804323971271515,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8211872577667236,0.5099261403083801,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7810491919517517,0.3420269787311554,0.3287084996700287,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.5970010757446289,0.1496301144361496,0.6979749798774719,284.98541259765625,284.95001220703125,296.8962097167969,293.9928894042969,296.9591979980469,296.9842529296875,284.9838562011719,1.0,0.5249747633934021,0.4042702615261078,0.4042702615261078,1.0,1.0,-2.552182912826538,0.7338289022445679,1.8183540105819704,0.1535095423460006,0.8838980793952942,0.8838980793952942,0.0,169.70172119140625,166.0,44426.828125,0.0,1684.1033935546875,1.0,280.54010009765625,283.5899353027344,296.9448547363281,299.82330322265625,293.1499938964844,293.1499938964844,280.8500061035156,34047.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987236380577087,1.0,0.0,0.0,3.482030153274536,3.482052087783813,8.09018274594564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.94482421875,0.0,1340.2626953125,1895.4371337890625,0.0,2459.76123046875,0.8661255836486816,1.0,0.0,3.0,1.0,0.0
17779140,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.6811966896057129,0.2248552143573761,0.2071853280067443,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8176272511482239,0.3937613666057586,0.3775144815444946,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9990000128746032,0.8183364272117615,0.5113174319267273,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7784331440925598,0.3395506143569946,0.3263757824897766,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.5936312675476074,0.147730678319931,0.6894860863685608,285.0594177246094,284.95001220703125,296.8423767089844,293.9633483886719,296.94488525390625,296.986083984375,285.05474853515625,1.0,0.5231446027755737,0.40543994307518,0.40543994307518,1.0,1.0,-2.5353119373321533,0.7303764224052429,1.8049354553222656,0.1537179350852966,1.0,1.0,0.0,169.83238220214844,169.0,43695.48046875,0.0,1661.101806640625,1.0,280.8419189453125,283.6801147460937,296.9239807128906,299.739990234375,293.1499938964844,293.1499938964844,280.54998779296875,30692.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878475189208984,1.0,0.0,0.0,3.686450481414795,3.686474084854126,9.067970836440508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.091796875,0.0,1533.995361328125,1895.4371337890625,0.0,2360.876220703125,0.909477174282074,1.0,0.0,3.0,1.0,0.0
17779200,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.6811966896057129,0.2248552143573761,0.2071853280067443,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8176272511482239,0.3937613666057586,0.3775144815444946,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9990000128746032,0.8183364272117615,0.5113174319267273,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7784331440925598,0.3395506143569946,0.3263757824897766,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.5936312675476074,0.147730678319931,0.6894860863685608,285.0594177246094,284.95001220703125,296.8423767089844,293.9633483886719,296.94488525390625,296.986083984375,285.05474853515625,1.0,0.5231446027755737,0.40543994307518,0.40543994307518,1.0,1.0,-2.5353119373321533,0.7303764224052429,1.8049354553222656,0.1537179350852966,1.0,1.0,0.0,169.83238220214844,169.0,43695.48046875,0.0,1661.101806640625,1.0,280.8419189453125,283.6801147460937,296.9239807128906,299.739990234375,293.1499938964844,293.1499938964844,280.54998779296875,30692.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878475189208984,1.0,0.0,0.0,3.686450481414795,3.686474084854126,9.067970836440508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.091796875,0.0,1533.995361328125,1895.4371337890625,0.0,2360.876220703125,0.909477174282074,1.0,0.0,3.0,1.0,0.0
17779260,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6766580939292908,0.2219187021255493,0.2049192488193512,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8130943775177002,0.3894824683666229,0.3739114999771118,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.8119375705718994,0.5153423547744751,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7739984393119812,0.336029440164566,0.3234522342681885,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.588634192943573,0.1453025788068771,0.6797962784767151,284.8641662597656,284.95001220703125,296.790771484375,293.9356689453125,296.92755126953125,296.9828491210937,284.86676025390625,1.0,0.5220927596092224,0.4064681828022003,0.4064681828022003,1.0,1.0,-2.5179452896118164,0.7263989448547363,1.79154634475708,0.1536045968532562,0.852397620677948,0.852397620677948,0.0,171.28306579589844,157.0,44163.86328125,0.0,1643.32080078125,1.0,280.5568542480469,283.486572265625,296.973876953125,299.9017944335937,293.1499938964844,293.1499938964844,280.8500061035156,39185.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005476593971252,1.0,0.0,0.0,3.5986344814300537,3.598658561706543,8.641095519124065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.66162109375,0.0,1500.2647705078125,1895.4371337890625,0.0,2476.43310546875,0.8956376314163208,1.0,0.0,3.0,1.0,0.0
17779320,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6766580939292908,0.2219187021255493,0.2049192488193512,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8130943775177002,0.3894824683666229,0.3739114999771118,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.8119375705718994,0.5153423547744751,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7739984393119812,0.336029440164566,0.3234522342681885,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.588634192943573,0.1453025788068771,0.6797962784767151,284.8641662597656,284.95001220703125,296.790771484375,293.9356689453125,296.92755126953125,296.9828491210937,284.86676025390625,1.0,0.5220927596092224,0.4064681828022003,0.4064681828022003,1.0,1.0,-2.5179452896118164,0.7263989448547363,1.79154634475708,0.1536045968532562,0.852397620677948,0.852397620677948,0.0,171.28306579589844,157.0,44163.86328125,0.0,1643.32080078125,1.0,280.5568542480469,283.486572265625,296.973876953125,299.9017944335937,293.1499938964844,293.1499938964844,280.8500061035156,39185.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005476593971252,1.0,0.0,0.0,3.5986344814300537,3.598658561706543,8.641095519124065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.66162109375,0.0,1500.2647705078125,1895.4371337890625,0.0,2476.43310546875,0.8956376314163208,1.0,0.0,3.0,1.0,0.0
17779380,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.675628662109375,0.2195487916469574,0.2025049328804016,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8124364018440247,0.385851502418518,0.3701712191104889,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.8066986799240112,0.5114667415618896,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7734224796295166,0.3330012559890747,0.3203137218952179,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.586566150188446,0.1429792940616607,0.668609082698822,284.9862365722656,284.95001220703125,296.74151611328125,293.9100036621094,296.91180419921875,296.98077392578125,284.9837646484375,1.0,0.5163322687149048,0.4074963927268982,0.4074963927268982,1.0,1.0,-2.488693952560425,0.7180599570274353,1.7706340551376345,0.1518764644861221,0.9414895176887512,0.9414895176887512,0.0,168.3797607421875,145.0,42996.94140625,0.0,1591.0936279296875,1.0,280.8419189453125,283.625732421875,296.87615966796875,299.6728210449219,293.1499938964844,293.1499938964844,280.54998779296875,33695.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894941568374634,1.0,0.0,0.0,3.6937949657440186,3.693819046020508,9.104138598559076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.37646484375,0.0,1564.9921875,1895.4371337890625,0.0,2375.78662109375,0.9133333563804626,1.0,0.0,3.0,1.0,0.0
17779440,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.675628662109375,0.2195487916469574,0.2025049328804016,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8124364018440247,0.385851502418518,0.3701712191104889,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.8066986799240112,0.5114667415618896,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7734224796295166,0.3330012559890747,0.3203137218952179,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.586566150188446,0.1429792940616607,0.668609082698822,284.9862365722656,284.95001220703125,296.74151611328125,293.9100036621094,296.91180419921875,296.98077392578125,284.9837646484375,1.0,0.5163322687149048,0.4074963927268982,0.4074963927268982,1.0,1.0,-2.488693952560425,0.7180599570274353,1.7706340551376345,0.1518764644861221,0.9414895176887512,0.9414895176887512,0.0,168.3797607421875,145.0,42996.94140625,0.0,1591.0936279296875,1.0,280.8419189453125,283.625732421875,296.87615966796875,299.6728210449219,293.1499938964844,293.1499938964844,280.54998779296875,33695.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894941568374634,1.0,0.0,0.0,3.6937949657440186,3.693819046020508,9.104138598559076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.37646484375,0.0,1564.9921875,1895.4371337890625,0.0,2375.78662109375,0.9133333563804626,1.0,0.0,3.0,1.0,0.0
17779500,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.6763203740119934,0.2181820720434188,0.2013496905565261,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8134015798568726,0.3838076889514923,0.3683482408523559,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.9990000128746032,0.8042987585067749,0.5070801973342896,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7744235396385193,0.3312950432300567,0.3187834024429321,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.5866127610206604,0.1417490541934967,0.6630097031593323,284.8370666503906,284.95001220703125,296.71783447265625,293.8979797363281,296.90386962890625,296.979248046875,284.82879638671875,1.0,0.5123578310012817,0.4080105125904083,0.4080105125904083,1.0,1.0,-2.4712846279144287,0.712863028049469,1.758421540260315,0.1505969166755676,0.8317024111747742,0.8317024111747742,0.0,165.6280517578125,145.0,43469.75390625,0.0,1556.1866455078125,1.0,280.5968017578125,283.4640197753906,296.9271850585937,299.85369873046875,293.1499938964844,293.1499938964844,280.54998779296875,39045.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957441210746765,1.0,0.0,0.0,3.634241580963135,3.634265899658203,8.812941132418928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.49755859375,0.0,1538.3980712890625,1895.4371337890625,0.0,2432.579833984375,0.900915026664734,1.0,0.0,3.0,1.0,0.0
17779560,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6770661473274231,0.2166816890239715,0.1999246031045913,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8145442605018616,0.3816090822219848,0.3662024438381195,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.8020481467247009,0.501926600933075,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7755993008613586,0.3294360935688019,0.316959798336029,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.5867773294448853,0.1404394805431366,0.6567431092262268,284.8575439453125,284.95001220703125,296.6947937011719,293.8865051269531,296.89556884765625,296.9768981933594,284.8623352050781,1.0,0.5077511668205261,0.4086149632930755,0.4086149632930755,1.0,1.0,-2.45108699798584,0.7068246006965637,1.744262456893921,0.14908367395401,0.8078050017356873,0.8078050017356873,0.0,162.43209838867188,148.0,42701.6796875,0.0,1516.203369140625,1.0,280.5577392578125,283.5096435546875,296.8993530273437,299.7471008300781,293.1499938964844,293.1499938964844,280.8500061035156,42575.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966179847717285,1.0,0.0,0.0,3.450537204742432,3.450560569763184,7.944502726786595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.126953125,0.0,1368.8797607421875,1895.4371337890625,0.0,2440.544921875,0.8664922714233398,1.0,0.0,3.0,1.0,0.0
17779620,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6767169833183289,0.2145508974790573,0.1977252662181854,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8144981265068054,0.3781577944755554,0.3626375198364258,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.7998210787773132,0.4971283674240112,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7756228446960449,0.326568990945816,0.3139578700065613,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.585197389125824,0.1382706761360168,0.6459974050521851,284.9805603027344,284.95001220703125,296.65069580078125,293.8653564453125,296.88287353515625,296.97705078125,284.9789733886719,1.0,0.5024238228797913,0.40982386469841,0.40982386469841,1.0,1.0,-2.421865701675415,0.6988154649734497,1.723050236701965,0.147369310259819,0.8935861587524414,0.8935861587524414,0.0,159.14576721191406,151.0,41588.83984375,0.0,1464.8839111328125,1.0,280.8406982421875,283.6479187011719,296.8099670410156,299.51531982421875,293.1499938964844,293.1499938964844,281.1499938964844,34360.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808951139450073,1.0,0.0,0.0,3.541170597076416,3.5411932468414307,8.367331929548527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.6748046875,0.0,1403.5242919921875,1895.4371337890625,0.0,2298.180908203125,0.8796066641807556,1.0,0.0,3.0,1.0,0.0
17779680,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6767169833183289,0.2145508974790573,0.1977252662181854,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8144981265068054,0.3781577944755554,0.3626375198364258,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.7998210787773132,0.4971283674240112,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7756228446960449,0.326568990945816,0.3139578700065613,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.585197389125824,0.1382706761360168,0.6459974050521851,284.9805603027344,284.95001220703125,296.65069580078125,293.8653564453125,296.88287353515625,296.97705078125,284.9789733886719,1.0,0.5024238228797913,0.40982386469841,0.40982386469841,1.0,1.0,-2.421865701675415,0.6988154649734497,1.723050236701965,0.147369310259819,0.8935861587524414,0.8935861587524414,0.0,159.14576721191406,151.0,41588.83984375,0.0,1464.8839111328125,1.0,280.8406982421875,283.6479187011719,296.8099670410156,299.51531982421875,293.1499938964844,293.1499938964844,281.1499938964844,34360.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808951139450073,1.0,0.0,0.0,3.541170597076416,3.5411932468414307,8.367331929548527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.6748046875,0.0,1403.5242919921875,1895.4371337890625,0.0,2298.180908203125,0.8796066641807556,1.0,0.0,3.0,1.0,0.0
17779740,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6752544641494751,0.2126852124929428,0.1959908902645111,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8129988312721252,0.3749996125698089,0.359594464302063,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.7974667549133301,0.495790421962738,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7742406725883484,0.3240032494068146,0.3114685118198395,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.5825964212417603,0.1363371759653091,0.6370118856430054,285.0714416503906,284.95001220703125,296.60943603515625,293.84674072265625,296.87255859375,296.9795837402344,285.0677185058594,1.0,0.499153196811676,0.4110327661037445,0.4110327661037445,1.0,1.0,-2.400728702545166,0.6936963200569153,1.7070322036743164,0.1468828171491623,1.0,1.0,0.0,157.8277587890625,154.0,40717.6328125,0.0,1432.736328125,1.0,281.1420288085937,283.7560729980469,296.7962341308594,299.4288024902344,293.1499938964844,293.1499938964844,280.8500061035156,31299.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675310373306274,1.0,0.0,0.0,3.727838516235352,3.7278623580932617,9.272726515519024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.25244140625,0.0,1585.5828857421875,1895.4371337890625,0.0,2178.945068359375,0.9191609025001526,1.0,0.0,3.0,1.0,0.0
17779800,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6752544641494751,0.2126852124929428,0.1959908902645111,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8129988312721252,0.3749996125698089,0.359594464302063,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.7974667549133301,0.495790421962738,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7742406725883484,0.3240032494068146,0.3114685118198395,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.5825964212417603,0.1363371759653091,0.6370118856430054,285.0714416503906,284.95001220703125,296.60943603515625,293.84674072265625,296.87255859375,296.9795837402344,285.0677185058594,1.0,0.499153196811676,0.4110327661037445,0.4110327661037445,1.0,1.0,-2.400728702545166,0.6936963200569153,1.7070322036743164,0.1468828171491623,1.0,1.0,0.0,157.8277587890625,154.0,40717.6328125,0.0,1432.736328125,1.0,281.1420288085937,283.7560729980469,296.7962341308594,299.4288024902344,293.1499938964844,293.1499938964844,280.8500061035156,31299.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675310373306274,1.0,0.0,0.0,3.727838516235352,3.7278623580932617,9.272726515519024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.25244140625,0.0,1585.5828857421875,1895.4371337890625,0.0,2178.945068359375,0.9191609025001526,1.0,0.0,3.0,1.0,0.0
17779860,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6715266704559326,0.2098220735788345,0.1937526762485504,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8091984987258911,0.3707563579082489,0.3559724390506744,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.7916204929351807,0.4978854060173034,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7706140875816345,0.3204330503940582,0.3084625601768493,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.5780432820320129,0.1339335590600967,0.6272127628326416,284.8641357421875,284.95001220703125,296.5710754394531,293.83074951171875,296.8594970703125,296.9772644042969,284.8657531738281,1.0,0.4971672892570495,0.412414401769638,0.412414401769638,1.0,1.0,-2.3808248043060303,0.6893340349197388,1.691490650177002,0.1469797790050506,0.8652674555778503,0.8652674555778503,0.0,158.22938537597656,157.0,41245.05859375,0.0,1409.5462646484375,1.0,280.8572998046875,283.5487365722656,296.8656921386719,299.60955810546875,293.1499938964844,293.1499938964844,281.1499938964844,38871.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797394394874573,1.0,0.0,0.0,3.659335851669312,3.659360408782959,8.935067512538808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.3828125,0.0,1565.11669921875,1895.4371337890625,0.0,2287.80078125,0.9087923169136048,1.0,0.0,3.0,1.0,0.0
17779920,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6715266704559326,0.2098220735788345,0.1937526762485504,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8091984987258911,0.3707563579082489,0.3559724390506744,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.7916204929351807,0.4978854060173034,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7706140875816345,0.3204330503940582,0.3084625601768493,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.5780432820320129,0.1339335590600967,0.6272127628326416,284.8641357421875,284.95001220703125,296.5710754394531,293.83074951171875,296.8594970703125,296.9772644042969,284.8657531738281,1.0,0.4971672892570495,0.412414401769638,0.412414401769638,1.0,1.0,-2.3808248043060303,0.6893340349197388,1.691490650177002,0.1469797790050506,0.8652674555778503,0.8652674555778503,0.0,158.22938537597656,157.0,41245.05859375,0.0,1409.5462646484375,1.0,280.8572998046875,283.5487365722656,296.8656921386719,299.60955810546875,293.1499938964844,293.1499938964844,281.1499938964844,38871.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797394394874573,1.0,0.0,0.0,3.659335851669312,3.659360408782959,8.935067512538808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.3828125,0.0,1565.11669921875,1895.4371337890625,0.0,2287.80078125,0.9087923169136048,1.0,0.0,3.0,1.0,0.0
17779980,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6669898629188538,0.2074714303016662,0.1914957910776138,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8043352365493774,0.3671029806137085,0.3523566126823425,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.7856111526489258,0.5017063617706299,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7660785913467407,0.3173471391201019,0.3054008483886719,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.5723589658737183,0.1316018253564834,0.616721510887146,285.00537109375,284.95001220703125,296.53582763671875,293.817626953125,296.84796142578125,296.9757995605469,285.002685546875,1.0,0.4959417581558227,0.413796067237854,0.413796067237854,1.0,1.0,-2.362074136734009,0.6853691339492798,1.6767051219940186,0.1471477299928665,0.9710225462913512,0.9710225462913512,0.0,159.52073669433594,145.0,40228.8046875,0.0,1391.6494140625,1.0,281.1432189941406,283.7038879394531,296.7787170410156,299.3987121582031,293.1499938964844,293.1499938964844,280.8500061035156,33245.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767661452293396,1.0,0.0,0.0,3.757965564727783,3.757990121841431,9.423210372005996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.3984375,0.0,1635.419921875,1895.4371337890625,0.0,2180.10009765625,0.9274427890777588,1.0,0.0,3.0,1.0,0.0
17780040,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6669898629188538,0.2074714303016662,0.1914957910776138,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8043352365493774,0.3671029806137085,0.3523566126823425,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.7856111526489258,0.5017063617706299,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7660785913467407,0.3173471391201019,0.3054008483886719,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.5723589658737183,0.1316018253564834,0.616721510887146,285.00537109375,284.95001220703125,296.53582763671875,293.817626953125,296.84796142578125,296.9757995605469,285.002685546875,1.0,0.4959417581558227,0.413796067237854,0.413796067237854,1.0,1.0,-2.362074136734009,0.6853691339492798,1.6767051219940186,0.1471477299928665,0.9710225462913512,0.9710225462913512,0.0,159.52073669433594,145.0,40228.8046875,0.0,1391.6494140625,1.0,281.1432189941406,283.7038879394531,296.7787170410156,299.3987121582031,293.1499938964844,293.1499938964844,280.8500061035156,33245.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767661452293396,1.0,0.0,0.0,3.757965564727783,3.757990121841431,9.423210372005996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.3984375,0.0,1635.419921875,1895.4371337890625,0.0,2180.10009765625,0.9274427890777588,1.0,0.0,3.0,1.0,0.0
17780100,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6662228107452393,0.2061171531677246,0.1904190927743911,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8036066293716431,0.3650590777397156,0.3506051898002624,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9990000128746032,0.7820336222648621,0.5005366206169128,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7654367685317993,0.3156208992004394,0.3039235174655914,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.5708761811256409,0.1303470134735107,0.6113685369491577,284.8499450683594,284.95001220703125,296.5194091796875,293.8121643066406,296.842041015625,296.9743957519531,284.8387756347656,1.0,0.4934526979923248,0.4144868850708008,0.4144868850708008,1.0,1.0,-2.34907865524292,0.6820287108421326,1.667050004005432,0.1468541622161865,0.8630830645561218,0.8630830645561218,0.0,158.5545654296875,145.0,40884.625,0.0,1371.90869140625,1.0,280.89520263671875,283.5296325683594,296.84393310546875,299.6011962890625,293.1499938964844,293.1499938964844,280.8500061035156,37667.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745482921600342,1.0,0.0,0.0,3.726086139678955,3.7261111736297607,9.264011282539286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.97900390625,0.0,1632.213134765625,1895.4371337890625,0.0,2241.3330078125,0.9208667874336244,1.0,0.0,3.0,1.0,0.0
17780160,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6657765507698059,0.2045679837465286,0.189027726650238,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8034173250198364,0.3627855479717254,0.3484745621681213,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9990000128746032,0.7783928513526917,0.4978374540805816,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.76528400182724,0.3136803805828094,0.3021035194396972,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.5697499513626099,0.1289687156677246,0.6051316261291504,284.8476867675781,284.95001220703125,296.5037841796875,293.8074951171875,296.8355712890625,296.9716796875,284.8524475097656,1.0,0.4900679886341095,0.4151262640953064,0.4151262640953064,1.0,1.0,-2.3319320678710938,0.6770589351654053,1.6548731327056885,0.1457732617855072,0.8240165114402771,0.8240165114402771,0.0,156.71583557128906,133.0,40240.9375,0.0,1343.9046630859375,1.0,280.85699462890625,283.5564270019531,296.82733154296875,299.5175476074219,293.1499938964844,293.1499938964844,281.1499938964844,42178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776378870010376,1.0,0.0,0.0,3.554773092269897,3.554797410964966,8.431737228420388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.30615234375,0.0,1474.8043212890625,1895.4371337890625,0.0,2257.68994140625,0.8884859085083008,1.0,0.0,3.0,1.0,0.0
17780220,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6675135493278503,0.2023249566555023,0.1866229027509689,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8059611320495605,0.3591799736022949,0.3446493446826935,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.7744576930999756,0.4878407120704651,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7676663994789124,0.3106041848659515,0.2988066971302032,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.5697861909866333,0.1266061961650848,0.5930728912353516,284.9832458496094,284.95001220703125,296.4751281738281,293.8005065917969,296.8265075683594,296.9705505371094,284.9808654785156,1.0,0.4812891483306885,0.41640505194664,0.41640505194664,1.0,1.0,-2.2939956188201904,0.6657350063323975,1.6282604932785034,0.1429366916418075,0.9167852997779846,0.9167852997779846,0.0,150.75198364257812,136.0,39003.69140625,0.0,1275.761474609375,1.0,281.1414794921875,283.7071838378906,296.7438049316406,299.2923278808594,293.1499938964844,293.1499938964844,280.8500061035156,34305.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603523135185242,1.0,0.0,0.0,3.634905815124512,3.6349294185638414,8.816163017399958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.328125,0.0,1503.812255859375,1895.4371337890625,0.0,2115.663818359375,0.9006222486495972,1.0,0.0,3.0,1.0,0.0
17780280,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6675135493278503,0.2023249566555023,0.1866229027509689,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8059611320495605,0.3591799736022949,0.3446493446826935,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.7744576930999756,0.4878407120704651,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7676663994789124,0.3106041848659515,0.2988066971302032,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.5697861909866333,0.1266061961650848,0.5930728912353516,284.9832458496094,284.95001220703125,296.4751281738281,293.8005065917969,296.8265075683594,296.9705505371094,284.9808654785156,1.0,0.4812891483306885,0.41640505194664,0.41640505194664,1.0,1.0,-2.2939956188201904,0.6657350063323975,1.6282604932785034,0.1429366916418075,0.9167852997779846,0.9167852997779846,0.0,150.75198364257812,136.0,39003.69140625,0.0,1275.761474609375,1.0,281.1414794921875,283.7071838378906,296.7438049316406,299.2923278808594,293.1499938964844,293.1499938964844,280.8500061035156,34305.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603523135185242,1.0,0.0,0.0,3.634905815124512,3.6349294185638414,8.816163017399958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.328125,0.0,1503.812255859375,1895.4371337890625,0.0,2115.663818359375,0.9006222486495972,1.0,0.0,3.0,1.0,0.0
