time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.6668331623077393,0.0,0.1842524260282516,296.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.805602490901947,0.0,0.3408231437206268,296.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.0,0.4830549359321594,296.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.7673544883728027,0.0,0.2955161333084106,296.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.5676652193069458,0.0,0.5819200277328491,284.8683776855469,294.1499938964844,296.45001220703125,293.7968444824219,296.8178100585937,296.9687805175781,284.8740234375,0.0,0.0,0.417683869600296,0.417683869600296,1.0,1.0,-2.263445377349853,0.6570837497711182,1.6063615083694458,0.1410228163003921,0.0,0.0,0.0,147.57244873046875,60.0,38787.1796875,0.0,1228.534912109375,0.0,280.8582458496094,283.6073913574219,296.7989501953125,299.3951721191406,293.1499938964844,293.1499938964844,278.1499938964844,42911.6015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3652124404907227,3.365234851837158,7.556457717328158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1286.4881591796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.6668331623077393,0.0,0.1842524260282516,296.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.805602490901947,0.0,0.3408231437206268,296.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.0,0.4830549359321594,296.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.7673544883728027,0.0,0.2955161333084106,296.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.5676652193069458,0.0,0.5819200277328491,284.8683776855469,294.1499938964844,296.45001220703125,293.7968444824219,296.8178100585937,296.9687805175781,284.8740234375,0.0,0.0,0.417683869600296,0.417683869600296,1.0,1.0,-2.263445377349853,0.6570837497711182,1.6063615083694458,0.1410228163003921,0.0,0.0,0.0,147.57244873046875,60.0,38787.1796875,0.0,1228.534912109375,0.0,280.8582458496094,283.6073913574219,296.7989501953125,299.3951721191406,293.1499938964844,293.1499938964844,278.1499938964844,42911.6015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3652124404907227,3.365234851837158,7.556457717328158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1286.4881591796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278137207031,0.0,0.0,0.0013717466499656,297.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.400734931230545,0.0,0.0014445284614339,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.400734931230545,0.0,0.0010669270996004,297.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269897460937,0.0,0.0,0.0014445254346355,297.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120361328125,0.0,0.0,0.006852114573121,289.05255126953125,294.1499938964844,296.4366149902344,293.7958374023437,295.81573486328125,296.601318359375,284.0424194335937,0.0,0.0,0.3204590678215027,0.3204590678215027,1.0,1.0,-0.0146163655444979,0.0045631676912307,0.0100531978532671,-0.0288079157471656,0.0,0.0,0.0,-0.0809420198202133,60.0,2028.7593994140625,0.0,-1.4567526704922784e-05,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,6.256741471588612e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.236856397807782e-13,2.2379777339046765e-13,1.1955784230505897e-18,3.289530453587375e-11,3.2895210860806046e-11,9.525191879573496e-17,0.0,0.0,-0.0,0.0,0.0,2.9381186261651563e-22,3.946583392536771e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.193603515625,0.0,0.0,0.0007496844627894,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18017578125,0.0,0.0,0.0013256164966151,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090759277344,0.0,0.0,0.0020355968736112,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877136230469,0.0,0.0,0.0011600026628002,297.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18438720703125,0.0,0.0,0.0025110749993473,288.9234619140625,294.1499938964844,296.4272155761719,293.7951965332031,295.87713623046875,296.57879638671875,283.5887756347656,0.0,0.0,0.2506103217601776,0.2506103217601776,1.0,1.0,-0.0087593579664826,0.0023171186912804,0.0064422390423715,-0.0296294949948787,0.0,0.0,0.0,-0.0506569109857082,60.0,1107.51904296875,0.0,-5.946656983724097e-06,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.508117141426308e-23,4.149507442392218e-23,4.752113192342139e-26,-3.594553056518584e-18,-3.591983419945688e-18,-2.569663028135298e-21,0.0,0.0,-0.0,0.0,0.0,3.108609684691959e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7461242675781,0.0,0.0,0.0001084224713849,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7302551269531,0.0,0.0,0.0001144543784903,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77947998046875,0.0,0.0,8.508615428581834e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7354736328125,0.0,0.0,0.0001143678673543,297.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7244567871094,0.0,0.0,0.0005409466102719,289.61114501953125,294.1499938964844,296.4054260253906,293.7940979003906,294.510986328125,295.111572265625,283.40869140625,0.0,0.0,0.0835367739200592,0.0835367739200592,1.0,1.0,0.0176302958279848,2.1350704628275707e-05,-0.0176516473293304,-0.030102577060461,0.0,0.0,0.0,0.0867720916867256,60.0,269.62371826171875,-0.0,-9.11155169092126e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6736440540739404e-41,-4.497887810789798e-41,-2.3739397284126726e-41,1.1235086965947731e-20,5.7229952785837385e-21,5.512091687363993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7461242675781,0.0,0.0,0.0001084224713849,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7302551269531,0.0,0.0,0.0001144543784903,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77947998046875,0.0,0.0,8.508615428581834e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7354736328125,0.0,0.0,0.0001143678673543,297.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7244567871094,0.0,0.0,0.0005409466102719,289.61114501953125,294.1499938964844,296.4054260253906,293.7940979003906,294.510986328125,295.111572265625,283.40869140625,0.0,0.0,0.0835367739200592,0.0835367739200592,1.0,1.0,0.0176302958279848,2.1350704628275707e-05,-0.0176516473293304,-0.030102577060461,0.0,0.0,0.0,0.0867720916867256,60.0,269.62371826171875,-0.0,-9.11155169092126e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6736440540739404e-41,-4.497887810789798e-41,-2.3739397284126726e-41,1.1235086965947731e-20,5.7229952785837385e-21,5.512091687363993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999816894531,0.0,0.0,9.885451436275616e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.683837890625,0.0,0.0,0.0001041077703121,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298889160156,0.0,0.0,7.69101461628452e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893920898437,0.0,0.0,0.0001041049836203,297.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796569824219,0.0,0.0,0.0004937765770591,289.5442810058594,294.1499938964844,296.3949279785156,293.7937316894531,294.232421875,294.9482727050781,283.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,0.0012635873863473,1.8980587768169244e-08,-0.0012636063620448,-0.026940394192934,0.0,0.0,0.0,0.0018894595559686,60.0,169.21788024902344,-0.0,-7.565468962411614e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1164407452220631e-20,5.585318174207677e-21,5.579089681909737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6958312988281,0.0,0.0,9.85201695584692e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6798095703125,0.0,0.0,0.0001037473120959,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255554199219,0.0,0.0,7.662741700187325e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853332519531,0.0,0.0,0.000103747115645,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756591796875,0.0,0.0,0.000492125749588,289.5304870605469,294.1499938964844,296.3846435546875,293.7934875488281,294.2525634765625,295.2758178710937,283.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498040355741,1.1710266534237236e-08,0.001049792394042,-0.0296653844416141,0.0,0.0,0.0,-0.0106070656329393,60.0,87.41944885253906,0.0,-7.514073274705879e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1159223033107971e-20,5.579555374901082e-21,5.579667254310104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869201660156,0.0,0.0,9.82542333076708e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6711120605469,0.0,0.0,0.0001034673987305,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162780761719,0.0,0.0,7.64209617045708e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67657470703125,0.0,0.0,0.0001034671586239,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.0,0.0,0.0004907970433123,289.5023193359375,294.1499938964844,296.3647155761719,293.79327392578125,294.2919616699219,295.7104187011719,283.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.135633986848461e-08,0.0010469583794474,-0.0287972204387187,0.0,0.0,0.0,-0.0104426303878426,60.0,38.21065139770508,0.0,-7.473551733028216e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554971004298e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869201660156,0.0,0.0,9.82542333076708e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6711120605469,0.0,0.0,0.0001034673987305,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162780761719,0.0,0.0,7.64209617045708e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67657470703125,0.0,0.0,0.0001034671586239,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.0,0.0,0.0004907970433123,289.5023193359375,294.1499938964844,296.3647155761719,293.79327392578125,294.2919616699219,295.7104187011719,283.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.135633986848461e-08,0.0010469583794474,-0.0287972204387187,0.0,0.0,0.0,-0.0104426303878426,60.0,38.21065139770508,0.0,-7.473551733028216e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554971004298e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67724609375,0.0,0.0,9.797329403227196e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6616516113281,0.0,0.0,0.000103171543742,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7062072753906,0.0,0.0,7.620243559358642e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.0,0.0,0.0001031713109114,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575927734375,0.0,0.0,0.0004893937148153,289.4734191894531,294.1499938964844,296.3456420898437,293.7934265136719,294.33013916015625,295.9594421386719,283.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.100613289395369e-08,0.0010439640609547,-0.0278806686401367,0.0,0.0,0.0,-0.0102690309286117,60.0,29.25869941711425,0.0,-7.430859483292809e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.579554567107515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67724609375,0.0,0.0,9.797329403227196e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6616516113281,0.0,0.0,0.000103171543742,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7062072753906,0.0,0.0,7.620243559358642e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.0,0.0,0.0001031713109114,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575927734375,0.0,0.0,0.0004893937148153,289.4734191894531,294.1499938964844,296.3456420898437,293.7934265136719,294.33013916015625,295.9594421386719,283.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.100613289395369e-08,0.0010439640609547,-0.0278806686401367,0.0,0.0,0.0,-0.0102690309286117,60.0,29.25869941711425,0.0,-7.430859483292809e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.579554567107515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66680908203125,0.0,0.0,9.768622840056196e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513977050781,0.0,0.0,0.0001028692349791,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954040527344,0.0,0.0,7.597915100632235e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567077636719,0.0,0.0,0.0001028690021485,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474304199219,0.0,0.0,0.0004879598272964,289.4438781738281,294.1499938964844,296.3273620605469,293.7938537597656,294.3671569824219,296.099853515625,283.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.06483168949012e-08,0.0010409045498818,-0.026944063603878,0.0,0.0,0.0,-0.0100916465744376,60.0,26.90589904785156,0.0,-7.387362899180516e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66680908203125,0.0,0.0,9.768622840056196e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513977050781,0.0,0.0,0.0001028692349791,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954040527344,0.0,0.0,7.597915100632235e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567077636719,0.0,0.0,0.0001028690021485,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474304199219,0.0,0.0,0.0004879598272964,289.4438781738281,294.1499938964844,296.3273620605469,293.7938537597656,294.3671569824219,296.099853515625,283.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.06483168949012e-08,0.0010409045498818,-0.026944063603878,0.0,0.0,0.0,-0.0100916465744376,60.0,26.90589904785156,0.0,-7.387362899180516e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556701660156,0.0,0.0,9.740090172272176e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6404724121094,0.0,0.0,0.0001025687597575,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68389892578125,0.0,0.0,7.575721247121692e-05,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6457214355469,0.0,0.0,0.0001025685342028,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63653564453125,0.0,0.0,0.0004865346418228,289.4137268066406,294.1499938964844,296.30975341796875,293.7945251464844,294.4030456542969,296.1784973144531,283.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292674268441717e-08,0.001037863548845,-0.0260130800306797,0.0,0.0,0.0,-0.0099153397604823,60.0,25.68523406982422,0.0,-7.344257113572894e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556701660156,0.0,0.0,9.740090172272176e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6404724121094,0.0,0.0,0.0001025687597575,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68389892578125,0.0,0.0,7.575721247121692e-05,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6457214355469,0.0,0.0,0.0001025685342028,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63653564453125,0.0,0.0,0.0004865346418228,289.4137268066406,294.1499938964844,296.30975341796875,293.7945251464844,294.4030456542969,296.1784973144531,283.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292674268441717e-08,0.001037863548845,-0.0260130800306797,0.0,0.0,0.0,-0.0099153397604823,60.0,25.68523406982422,0.0,-7.344257113572894e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498413085937,0.0,0.0,9.726107964525e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347351074219,0.0,0.0,0.0001024215089273,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778869628906,0.0,0.0,7.564845873275772e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63995361328125,0.0,0.0,0.0001024212833726,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6308288574219,0.0,0.0,0.0004858362080994,289.3984375,294.1499938964844,296.3012084960937,293.7948913574219,294.4205322265625,296.2027587890625,283.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036383328028,1.0118392346214478e-08,0.001036373199895,-0.0255568288266658,0.0,0.0,0.0,-0.0098289409652352,60.0,25.203981399536133,0.0,-7.32317886331657e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64385986328125,0.0,0.0,9.712418250273912e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288452148437,0.0,0.0,0.0001022773431031,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717224121094,0.0,0.0,7.554196781711653e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.634033203125,0.0,0.0,0.0001022771175485,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249694824219,0.0,0.0,0.000485152384499,289.38299560546875,294.1499938964844,296.29278564453125,293.7953186035156,294.4377746582031,296.2203063964844,283.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349240619689,9.94775195550801e-09,0.0010349141666665,-0.0251100957393646,0.0,0.0,0.0,-0.0097443470731377,60.0,24.765565872192383,0.0,-7.30257099235132e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314697265625,0.0,0.0,9.68614622252062e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166381835937,0.0,0.0,0.0001020006748149,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589660644531,0.0,0.0,7.533762254752219e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62176513671875,0.0,0.0,0.0001020004565361,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128234863281,0.0,0.0,0.0004838401218876,289.3518371582031,294.1499938964844,296.27642822265625,293.79620361328125,294.4715270996094,296.2416687011719,283.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123574987,9.620288565770352e-09,0.0010321140289306,-0.0242527592927217,0.0,0.0,0.0,-0.0095820091664791,60.0,23.97831916809082,0.0,-7.263103896093527e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314697265625,0.0,0.0,9.68614622252062e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166381835937,0.0,0.0,0.0001020006748149,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589660644531,0.0,0.0,7.533762254752219e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62176513671875,0.0,0.0,0.0001020004565361,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128234863281,0.0,0.0,0.0004838401218876,289.3518371582031,294.1499938964844,296.27642822265625,293.79620361328125,294.4715270996094,296.2416687011719,283.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123574987,9.620288565770352e-09,0.0010321140289306,-0.0242527592927217,0.0,0.0,0.0,-0.0095820091664791,60.0,23.97831916809082,0.0,-7.263103896093527e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184997558594,0.0,0.0,9.661715739639476e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038818359375,0.0,0.0,0.0001017433969536,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456604003906,0.0,0.0,7.514758908655494e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6089172363281,0.0,0.0,0.0001017431786749,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,0.0004826197982765,289.3202209472656,294.1499938964844,296.2605285644531,293.7971496582031,294.5043029785156,296.2503356933594,283.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.315769489148806e-09,0.001029510051012,-0.0234554484486579,0.0,0.0,0.0,-0.0094310455024242,60.0,23.28567314147949,0.0,-7.226498865975375e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184997558594,0.0,0.0,9.661715739639476e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038818359375,0.0,0.0,0.0001017433969536,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456604003906,0.0,0.0,7.514758908655494e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6089172363281,0.0,0.0,0.0001017431786749,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,0.0004826197982765,289.3202209472656,294.1499938964844,296.2605285644531,293.7971496582031,294.5043029785156,296.2503356933594,283.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.315769489148806e-09,0.001029510051012,-0.0234554484486579,0.0,0.0,0.0,-0.0094310455024242,60.0,23.28567314147949,0.0,-7.226498865975375e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6050109863281,0.0,0.0,9.63941274676472e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.590576171875,0.0,0.0,0.0001015085217659,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318054199219,0.0,0.0,7.497410842915997e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5955505371094,0.0,0.0,0.0001015083107631,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5868225097656,0.0,0.0,0.0004815057618543,289.2882385253906,294.1499938964844,296.2451171875,293.7980041503906,294.5361328125,296.2509155273437,283.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.679122924804688,0.0,-7.193160911356244e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6050109863281,0.0,0.0,9.63941274676472e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.590576171875,0.0,0.0,0.0001015085217659,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318054199219,0.0,0.0,7.497410842915997e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5955505371094,0.0,0.0,0.0001015083107631,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5868225097656,0.0,0.0,0.0004815057618543,289.2882385253906,294.1499938964844,296.2451171875,293.7980041503906,294.5361328125,296.2509155273437,283.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.679122924804688,0.0,-7.193160911356244e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.59100341796875,0.0,0.0,9.619403135729954e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,0.0001012977954815,299.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.617431640625,0.0,0.0,7.481846841983497e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816345214844,0.0,0.0,0.0001012975844787,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730285644531,0.0,0.0,0.0004805062781088,289.255859375,294.1499938964844,296.2300720214844,293.7987976074219,294.5669860839844,296.2463684082031,283.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.718578338623047,0.0,-7.163315274283377e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.59100341796875,0.0,0.0,9.619403135729954e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,0.0001012977954815,299.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.617431640625,0.0,0.0,7.481846841983497e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816345214844,0.0,0.0,0.0001012975844787,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730285644531,0.0,0.0,0.0004805062781088,289.255859375,294.1499938964844,296.2300720214844,293.7987976074219,294.5669860839844,296.2463684082031,283.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.718578338623047,0.0,-7.163315274283377e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58380126953125,0.0,0.0,9.610297274775804e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5696105957031,0.0,0.0,0.0001012019056361,299.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6100769042969,0.0,0.0,7.47476369724609e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5744934082031,0.0,0.0,0.0001012016946333,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5659484863281,0.0,0.0,0.0004800514434464,289.23956298828125,294.1499938964844,296.22265625,293.7991027832031,294.5820617675781,296.2428283691406,283.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240378323942,8.674819085285891e-09,0.0010240292176604,-0.0217771288007497,0.0,0.0,0.0,-0.009113298729062,60.0,21.849836349487305,0.0,-7.14975385562866e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.57647705078125,0.0,0.0,9.601756028132512e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624084472656,0.0,0.0,0.0001011119529721,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60260009765625,0.0,0.0,7.468119292752817e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672607421875,0.0,0.0,0.0001011117419693,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55877685546875,0.0,0.0,0.0004796248103957,289.2231750488281,294.1499938964844,296.21533203125,293.79937744140625,294.5969543457031,296.2387390136719,284.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231272317469,8.568337150904881e-09,0.001023118617013,-0.0214982908219099,0.0,0.0,0.0,-0.0090605104342103,60.0,22.21564292907715,0.0,-7.137043667171383e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5615234375,0.0,0.0,9.58637974690646e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.547607421875,0.0,0.0,0.0001009500192594,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873107910156,0.0,0.0,7.456159073626623e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523986816406,0.0,0.0,0.0001009498155326,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54400634765625,0.0,0.0,0.00047885676031,289.190185546875,294.1499938964844,296.2008361816406,293.7997436523437,294.62603759765625,296.22918701171875,284.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376643378937842e-09,0.0010214794892817,-0.0209962986409664,0.0,0.0,0.0,-0.0089654792100191,60.0,21.68124961853028,0.0,-7.114190481161131e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5615234375,0.0,0.0,9.58637974690646e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.547607421875,0.0,0.0,0.0001009500192594,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873107910156,0.0,0.0,7.456159073626623e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523986816406,0.0,0.0,0.0001009498155326,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54400634765625,0.0,0.0,0.00047885676031,289.190185546875,294.1499938964844,296.2008361816406,293.7997436523437,294.62603759765625,296.22918701171875,284.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376643378937842e-09,0.0010214794892817,-0.0209962986409664,0.0,0.0,0.0,-0.0089654792100191,60.0,21.68124961853028,0.0,-7.114190481161131e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461120605469,0.0,0.0,9.573221177561209e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,0.0001008114413707,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.57159423828125,0.0,0.0,7.445923984050751e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5371398925781,0.0,0.0,0.0001008112449198,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5288391113281,0.0,0.0,0.0004781995376106,289.15692138671875,294.1499938964844,296.1865234375,293.7998046875,294.6542663574219,296.2184143066406,284.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212589719391872e-09,0.0010200765682384,-0.0205666758120059,0.0,0.0,0.0,-0.0088841505348682,60.0,21.247339248657227,0.0,-7.0946619246115e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461120605469,0.0,0.0,9.573221177561209e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,0.0001008114413707,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.57159423828125,0.0,0.0,7.445923984050751e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5371398925781,0.0,0.0,0.0001008112449198,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5288391113281,0.0,0.0,0.0004781995376106,289.15692138671875,294.1499938964844,296.1865234375,293.7998046875,294.6542663574219,296.2184143066406,284.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212589719391872e-09,0.0010200765682384,-0.0205666758120059,0.0,0.0,0.0,-0.0088841505348682,60.0,21.247339248657227,0.0,-7.0946619246115e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53033447265625,0.0,0.0,9.56211515585892e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51678466796875,0.0,0.0,0.0001006944730761,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5554504394531,0.0,0.0,7.437283784383908e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5214538574219,0.0,0.0,0.0001006942766252,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5132751464844,0.0,0.0,0.0004776447603944,289.1234436035156,294.1499938964844,296.17236328125,293.79949951171875,294.68170166015625,296.20684814453125,284.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189003078266,8.07409961112171e-09,0.0010188922751694,-0.0202039927244186,0.0,0.0,0.0,-0.0088154952973127,60.0,20.841136932373047,0.0,-7.07819722833847e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53033447265625,0.0,0.0,9.56211515585892e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51678466796875,0.0,0.0,0.0001006944730761,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5554504394531,0.0,0.0,7.437283784383908e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5214538574219,0.0,0.0,0.0001006942766252,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5132751464844,0.0,0.0,0.0004776447603944,289.1234436035156,294.1499938964844,296.17236328125,293.79949951171875,294.68170166015625,296.20684814453125,284.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189003078266,8.07409961112171e-09,0.0010188922751694,-0.0202039927244186,0.0,0.0,0.0,-0.0088154952973127,60.0,20.841136932373047,0.0,-7.07819722833847e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141906738281,0.0,0.0,9.552847041049972e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.50079345703125,0.0,0.0,0.0001005968733807,299.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390014648437,0.0,0.0,7.430074765579775e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,0.0001005966769298,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4973449707031,0.0,0.0,0.000477181863971,289.0897521972656,294.1499938964844,296.1582336425781,293.7987670898437,294.7084045410156,296.1947326660156,284.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013147503137,0.0,0.0,0.0,-0.0087582003325223,60.0,20.459243774414062,0.0,-7.06447167431179e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141906738281,0.0,0.0,9.552847041049972e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.50079345703125,0.0,0.0,0.0001005968733807,299.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390014648437,0.0,0.0,7.430074765579775e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,0.0001005966769298,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4973449707031,0.0,0.0,0.000477181863971,289.0897521972656,294.1499938964844,296.1582336425781,293.7987670898437,294.7084045410156,296.1947326660156,284.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013147503137,0.0,0.0,0.0,-0.0087582003325223,60.0,20.459243774414062,0.0,-7.06447167431179e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5059814453125,0.0,0.0,9.548857633490115e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49267578125,0.0,0.0,0.0001005548547254,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306396484375,0.0,0.0,7.426971569657326e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49725341796875,0.0,0.0,0.0001005546582746,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892272949219,0.0,0.0,0.0004769825900439,289.0728454589844,294.1499938964844,296.1511535644531,293.7981872558594,294.72149658203125,296.1885070800781,284.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.276901245117188,0.0,-7.058566353634887e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4976806640625,0.0,0.0,9.545261127641425e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844665527344,0.0,0.0,0.0001005169760901,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221862792969,0.0,0.0,7.424173236358911e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.489013671875,0.0,0.0,0.0001005167869152,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810485839844,0.0,0.0,0.0004768029612023,289.0558776855469,294.1499938964844,296.14410400390625,293.7975158691406,294.734375,296.18218994140625,284.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863906859029157e-09,0.0010170948226004,-0.0196535121649503,0.0,0.0,0.0,-0.0087112933397293,60.0,20.100727081298828,0.0,-7.053244388544044e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808349609375,0.0,0.0,9.53914423007518e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677734375,0.0,0.0,0.0001004525474854,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050354003906,0.0,0.0,7.419414032483473e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722900390625,0.0,0.0,0.0001004523583105,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46441650390625,0.0,0.0,0.0004764974291902,289.0218505859375,294.1499938964844,296.1298828125,293.7956848144531,294.7595520019531,296.1693115234375,284.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.764577865600582,0.0,-7.044194916261405e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
