time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808349609375,0.0,0.0,9.53914423007518e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677734375,0.0,0.0,0.0001004525474854,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050354003906,0.0,0.0,7.419414032483473e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722900390625,0.0,0.0,0.0001004523583105,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46441650390625,0.0,0.0,0.0004764974291902,289.0218505859375,294.1499938964844,296.1298828125,293.7956848144531,294.7595520019531,296.1693115234375,284.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.764577865600582,0.0,-7.044194916261405e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.463623046875,0.0,0.0,9.534344280837104e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.45074462890625,0.0,0.0,0.0001004019941319,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875183105469,0.0,0.0,7.415680011035874e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552001953125,0.0,0.0,0.000100401804957,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4474182128906,0.0,0.0,0.0004762577009387,288.9876708984375,294.1499938964844,296.11553955078125,293.7932434082031,294.78399658203125,296.1561584472656,284.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.727685158442911e-09,0.0010159299708902,-0.0192967485636472,0.0,0.0,0.0,-0.0086437622085213,60.0,19.45026397705078,0.0,-7.03709659433116e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.463623046875,0.0,0.0,9.534344280837104e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.45074462890625,0.0,0.0,0.0001004019941319,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875183105469,0.0,0.0,7.415680011035874e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552001953125,0.0,0.0,0.000100401804957,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4474182128906,0.0,0.0,0.0004762577009387,288.9876708984375,294.1499938964844,296.11553955078125,293.7932434082031,294.78399658203125,296.1561584472656,284.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.727685158442911e-09,0.0010159299708902,-0.0192967485636472,0.0,0.0,0.0,-0.0086437622085213,60.0,19.45026397705078,0.0,-7.03709659433116e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4461364746094,0.0,0.0,9.530665556667373e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43341064453125,0.0,0.0,0.0001003632496576,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697265625,0.0,0.0,7.412818376906216e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43780517578125,0.0,0.0,0.0001003630604827,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,0.0004760739975608,288.953369140625,294.1499938964844,296.1009826660156,293.7900695800781,294.80767822265625,296.1427001953125,284.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681760116895475e-09,0.0010155371855944,-0.0191764682531356,0.0,0.0,0.0,-0.0086209941655397,60.0,19.15493965148925,0.0,-7.031656679146181e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4461364746094,0.0,0.0,9.530665556667373e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43341064453125,0.0,0.0,0.0001003632496576,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697265625,0.0,0.0,7.412818376906216e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43780517578125,0.0,0.0,0.0001003630604827,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,0.0004760739975608,288.953369140625,294.1499938964844,296.1009826660156,293.7900695800781,294.80767822265625,296.1427001953125,284.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681760116895475e-09,0.0010155371855944,-0.0191764682531356,0.0,0.0,0.0,-0.0086209941655397,60.0,19.15493965148925,0.0,-7.031656679146181e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283752441406,0.0,0.0,9.527974907541648e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4158020019531,0.0,0.0,0.0001003349025268,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45166015625,0.0,0.0,7.410724356304854e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201354980469,0.0,0.0,0.0001003347206278,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125671386719,0.0,0.0,0.0004759395960718,288.91900634765625,294.1499938964844,296.0861511230469,293.7861633300781,294.8306579589844,296.1289367675781,284.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648137234639307e-09,0.0010152496397495,-0.0190884079784154,0.0,0.0,0.0,-0.0086043253540992,60.0,18.876935958862305,0.0,-7.027675508197717e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283752441406,0.0,0.0,9.527974907541648e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4158020019531,0.0,0.0,0.0001003349025268,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45166015625,0.0,0.0,7.410724356304854e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201354980469,0.0,0.0,0.0001003347206278,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125671386719,0.0,0.0,0.0004759395960718,288.91900634765625,294.1499938964844,296.0861511230469,293.7861633300781,294.8306579589844,296.1289367675781,284.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648137234639307e-09,0.0010152496397495,-0.0190884079784154,0.0,0.0,0.0,-0.0086043253540992,60.0,18.876935958862305,0.0,-7.027675508197717e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193725585937,0.0,0.0,9.52694463194348e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068908691406,0.0,0.0,0.000100324054074,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425354003906,0.0,0.0,7.409922545775771e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41119384765625,0.0,0.0,0.0001003238648991,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036865234375,0.0,0.0,0.0004758881696034,288.9017639160156,294.1499938964844,296.07861328125,293.78387451171875,294.8418884277344,296.1219482421875,284.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635255983018396e-09,0.001015139510855,-0.0190546717494726,0.0,0.0,0.0,-0.0085979402065277,60.0,18.744104385375977,0.0,-7.026150683486776e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41033935546875,0.0,0.0,9.526107896817848e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979187011719,0.0,0.0,0.0001003152356133,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4333190917969,0.0,0.0,7.409271347569302e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4021911621094,0.0,0.0,0.0001003150537144,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39471435546875,0.0,0.0,0.0004758463765028,288.884521484375,294.1499938964844,296.07098388671875,293.7814025878906,294.8529663085937,296.1148986816406,284.4607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624785247628552e-09,0.0010150498710572,-0.0190272480249404,0.0,0.0,0.0,-0.0085927490144968,60.0,18.61505699157715,0.0,-7.024910786412877e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920288085937,0.0,0.0,9.524909546598792e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3797912597656,0.0,0.0,0.0001003026045509,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147644042969,0.0,0.0,7.408337842207402e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.384033203125,0.0,0.0,0.000100302422652,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3766174316406,0.0,0.0,0.0004757865390274,288.8500061035156,294.1499938964844,296.055419921875,293.7757263183594,294.87457275390625,296.1004943847656,284.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878903329372,0.0,0.0,0.0,-0.0085852993652224,60.0,18.36764335632324,0.0,-7.023132297945267e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920288085937,0.0,0.0,9.524909546598792e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3797912597656,0.0,0.0,0.0001003026045509,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147644042969,0.0,0.0,7.408337842207402e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.384033203125,0.0,0.0,0.000100302422652,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3766174316406,0.0,0.0,0.0004757865390274,288.8500061035156,294.1499938964844,296.055419921875,293.7757263183594,294.87457275390625,296.1004943847656,284.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878903329372,0.0,0.0,0.0,-0.0085852993652224,60.0,18.36764335632324,0.0,-7.023132297945267e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.37353515625,0.0,0.0,9.524255438009276e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614196777344,0.0,0.0,0.0001002957069431,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959655761719,0.0,0.0,7.407828525174409e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656005859375,0.0,0.0,0.0001002955323201,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583068847656,0.0,0.0,0.0004757538845296,288.81549072265625,294.1499938964844,296.0393981933594,293.76910400390625,294.8954772949219,296.0857238769531,284.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601519413924507e-09,0.0010148509172722,-0.0189663115888834,0.0,0.0,0.0,-0.0085812145844101,60.0,18.13842391967773,0.0,-7.022157433311804e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.37353515625,0.0,0.0,9.524255438009276e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614196777344,0.0,0.0,0.0001002957069431,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959655761719,0.0,0.0,7.407828525174409e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656005859375,0.0,0.0,0.0001002955323201,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583068847656,0.0,0.0,0.0004757538845296,288.81549072265625,294.1499938964844,296.0393981933594,293.76910400390625,294.8954772949219,296.0857238769531,284.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601519413924507e-09,0.0010148509172722,-0.0189663115888834,0.0,0.0,0.0,-0.0085812145844101,60.0,18.13842391967773,0.0,-7.022157433311804e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35479736328125,0.0,0.0,9.524197957944124e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428649902344,0.0,0.0,0.0001002950957627,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769226074219,0.0,0.0,7.407783414237201e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,0.0001002949211397,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397521972656,0.0,0.0,0.0004757510905619,288.7809143066406,294.1499938964844,296.0228271484375,293.7614440917969,294.9157409667969,296.0705261230469,284.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,17.956331253051758,0.0,-7.022062931127948e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35479736328125,0.0,0.0,9.524197957944124e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428649902344,0.0,0.0,0.0001002950957627,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769226074219,0.0,0.0,7.407783414237201e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,0.0001002949211397,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397521972656,0.0,0.0,0.0004757510905619,288.7809143066406,294.1499938964844,296.0228271484375,293.7614440917969,294.9157409667969,296.0705261230469,284.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,17.956331253051758,0.0,-7.022062931127948e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358459472656,0.0,0.0,9.524784400127828e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240661621094,0.0,0.0,0.0001003012584988,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35772705078125,0.0,0.0,7.408238161588088e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.328125,0.0,0.0,0.0001003010911517,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3210144042969,0.0,0.0,0.0004757803981192,288.746337890625,294.1499938964844,296.00567626953125,293.7526550292969,294.935302734375,296.0548400878906,284.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.78893280029297,0.0,-7.022916292953596e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358459472656,0.0,0.0,9.524784400127828e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240661621094,0.0,0.0,0.0001003012584988,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35772705078125,0.0,0.0,7.408238161588088e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.328125,0.0,0.0,0.0001003010911517,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3210144042969,0.0,0.0,0.0004757803981192,288.746337890625,294.1499938964844,296.00567626953125,293.7526550292969,294.935302734375,296.0548400878906,284.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.78893280029297,0.0,-7.022916292953596e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263244628906,0.0,0.0,9.525268251309173e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3146057128906,0.0,0.0,0.0001003063516691,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480529785156,0.0,0.0,7.408614328596741e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186340332031,0.0,0.0,0.0001003061843221,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.31158447265625,0.0,0.0,0.0004758045834023,288.72906494140625,294.1499938964844,295.9968566894531,293.7478332519531,294.9448547363281,296.0468139648437,284.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.70816421508789,0.0,-7.023625414603887e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3167419433594,0.0,0.0,9.525864152237772e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050842285156,0.0,0.0,0.0001003126162686,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3383178710937,0.0,0.0,7.409077079501003e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091125488281,0.0,0.0,0.0001003124489216,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3020935058594,0.0,0.0,0.000475834327517,288.7117919921875,294.1499938964844,295.98785400390625,293.74273681640625,294.9542236328125,296.03863525390625,284.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.6292781829834,0.0,-7.024497961083398e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,9.527182555757464e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,0.0001003264987957,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187561035156,0.0,0.0,7.41010153433308e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,0.0001003263314487,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829895019531,0.0,0.0,0.000475900247693,288.6772766113281,294.1499938964844,295.9693298339844,293.7315368652344,294.9724426269531,296.0218200683594,284.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.476560592651367,0.0,-7.026433479495608e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,9.527182555757464e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,0.0001003264987957,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187561035156,0.0,0.0,7.41010153433308e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,0.0001003263314487,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829895019531,0.0,0.0,0.000475900247693,288.6772766113281,294.1499938964844,295.9693298339844,293.7315368652344,294.9724426269531,296.0218200683594,284.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.476560592651367,0.0,-7.026433479495608e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779846191406,0.0,0.0,9.528521331958471e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666320800781,0.0,0.0,0.0001003405850497,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2990417480469,0.0,0.0,7.411141996271908e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705383300781,0.0,0.0,0.0001003404177026,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637023925781,0.0,0.0,0.0004759671282954,288.642822265625,294.1499938964844,295.95001220703125,293.71905517578125,294.989990234375,296.0043640136719,284.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654237244025808e-09,0.0010153017938137,-0.0191043838858604,0.0,0.0,0.0,-0.0086073502898216,60.0,17.32925796508789,0.0,-7.02839741961725e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779846191406,0.0,0.0,9.528521331958471e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666320800781,0.0,0.0,0.0001003405850497,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2990417480469,0.0,0.0,7.411141996271908e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705383300781,0.0,0.0,0.0001003404177026,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637023925781,0.0,0.0,0.0004759671282954,288.642822265625,294.1499938964844,295.95001220703125,293.71905517578125,294.989990234375,296.0043640136719,284.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654237244025808e-09,0.0010153017938137,-0.0191043838858604,0.0,0.0,0.0,-0.0086073502898216,60.0,17.32925796508789,0.0,-7.02839741961725e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583923339844,0.0,0.0,9.529781527817248e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471618652344,0.0,0.0,0.0001003538491204,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791748046875,0.0,0.0,7.412121340166777e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.25103759765625,0.0,0.0,0.0001003536817734,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442626953125,0.0,0.0,0.0004760301089845,288.6084289550781,294.1499938964844,295.93023681640625,293.7040710449219,295.0068359375,295.9862976074219,284.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.185779571533203,0.0,-7.030246962358433e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583923339844,0.0,0.0,9.529781527817248e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471618652344,0.0,0.0,0.0001003538491204,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791748046875,0.0,0.0,7.412121340166777e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.25103759765625,0.0,0.0,0.0001003536817734,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442626953125,0.0,0.0,0.0004760301089845,288.6084289550781,294.1499938964844,295.93023681640625,293.7040710449219,295.0068359375,295.9862976074219,284.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.185779571533203,0.0,-7.030246962358433e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386474609375,0.0,0.0,9.531383693683892e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275695800781,0.0,0.0,0.0001003707147901,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591552734375,0.0,0.0,7.413366984110326e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,0.0001003705547191,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247009277344,0.0,0.0,0.0004761102027259,288.5740966796875,294.1499938964844,295.910400390625,293.6855773925781,295.0230407714844,295.9677429199219,284.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.043968200683594,0.0,-7.032601700984743e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386474609375,0.0,0.0,9.531383693683892e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275695800781,0.0,0.0,0.0001003707147901,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591552734375,0.0,0.0,7.413366984110326e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,0.0001003705547191,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247009277344,0.0,0.0,0.0004761102027259,288.5740966796875,294.1499938964844,295.910400390625,293.6855773925781,295.0230407714844,295.9677429199219,284.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.043968200683594,0.0,-7.032601700984743e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287292480469,0.0,0.0,9.532268450129776e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,0.0001003800207399,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,7.414053834509104e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215270996094,0.0,0.0,0.0001003798606689,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2148742675781,0.0,0.0,0.0004761543823406,288.55694580078125,294.1499938964844,295.90045166015625,293.67510986328125,295.0309143066406,295.95831298828125,284.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700719173442394e-09,0.0010156991193071,-0.0192261226475238,0.0,0.0,0.0,-0.0086303930729627,60.0,16.973400115966797,0.0,-7.033901994191184e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187805175781,0.0,0.0,9.533204865874724e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,0.0001003898869385,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2390441894531,0.0,0.0,7.414782157866284e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21160888671875,0.0,0.0,0.0001003897268674,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050170898437,0.0,0.0,0.0004762011812999,288.53985595703125,294.1499938964844,295.8905029296875,293.6638488769531,295.03863525390625,295.94879150390625,284.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712349869848367e-09,0.0010157986544072,-0.0192565843462944,0.0,0.0,0.0,-0.0086361588910222,60.0,16.902881622314453,0.0,-7.035279736555823e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988220214844,0.0,0.0,9.53517374000512e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880187988281,0.0,0.0,0.0001004106088657,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21881103515625,0.0,0.0,7.416312291752547e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917419433594,0.0,0.0,0.0001004104487947,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,0.0004762995522469,288.5057067871094,294.1499938964844,295.8705444335937,293.6390991210937,295.05352783203125,295.9295349121094,284.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.761890411376953,0.0,-7.038176619289517e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988220214844,0.0,0.0,9.53517374000512e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880187988281,0.0,0.0,0.0001004106088657,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21881103515625,0.0,0.0,7.416312291752547e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917419433594,0.0,0.0,0.0001004104487947,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,0.0004762995522469,288.5057067871094,294.1499938964844,295.8705444335937,293.6390991210937,295.05352783203125,295.9295349121094,284.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.761890411376953,0.0,-7.038176619289517e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787414550781,0.0,0.0,9.537211008137092e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.0,0.0,0.0001004320511128,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.198486328125,0.0,0.0,7.417896267725155e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717529296875,0.0,0.0,0.0001004318910418,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,0.000476401328342,288.4716796875,294.1499938964844,295.8505554199219,293.61163330078125,295.0678100585937,295.9100341796875,284.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.621084213256836,0.0,-7.04117439909169e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787414550781,0.0,0.0,9.537211008137092e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.0,0.0,0.0001004320511128,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.198486328125,0.0,0.0,7.417896267725155e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717529296875,0.0,0.0,0.0001004318910418,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,0.000476401328342,288.4716796875,294.1499938964844,295.8505554199219,293.61163330078125,295.0678100585937,295.9100341796875,284.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.621084213256836,0.0,-7.04117439909169e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585693359375,0.0,0.0,9.539234451949596e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,0.0001004533551167,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780700683594,0.0,0.0,7.419469329761341e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15167236328125,0.0,0.0,0.0001004532023216,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,0.0004765024641528,288.43780517578125,294.1499938964844,295.8305358886719,293.5816345214844,295.0814819335937,295.89031982421875,284.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.480337142944336,0.0,-7.044154415325465e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585693359375,0.0,0.0,9.539234451949596e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,0.0001004533551167,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780700683594,0.0,0.0,7.419469329761341e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15167236328125,0.0,0.0,0.0001004532023216,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,0.0004765024641528,288.43780517578125,294.1499938964844,295.8305358886719,293.5816345214844,295.0814819335937,295.89031982421875,284.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.480337142944336,0.0,-7.044154415325465e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,9.541169856674968e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279296875,0.0,0.0,0.0001004737205221,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,7.420973270200193e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,0.000100473567727,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,0.0004765991179738,288.4040222167969,294.1499938964844,295.8104553222656,293.5494384765625,295.0945129394531,295.8704833984375,284.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.339601516723633,0.0,-7.047002270610393e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,9.541169856674968e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279296875,0.0,0.0,0.0001004737205221,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,7.420973270200193e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,0.000100473567727,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,0.0004765991179738,288.4040222167969,294.1499938964844,295.8104553222656,293.5494384765625,295.0945129394531,295.8704833984375,284.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.339601516723633,0.0,-7.047002270610393e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.128173828125,0.0,0.0,9.542076440993696e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,0.0001004832665785,299.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,7.421678310493007e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,0.0001004831210593,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152038574219,0.0,0.0,0.0004766444326378,288.38720703125,294.1499938964844,295.8004150390625,293.5325622558594,295.10076904296875,295.86053466796875,284.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822530179169007e-09,0.0010167406871914,-0.0195451471954584,0.0,0.0,0.0,-0.0086907790973782,60.0,16.269256591796875,0.0,-7.048338090953622e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,9.542932821204886e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,0.00010049228149,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,7.422344060614705e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,0.0001004921359708,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051025390625,0.0,0.0,0.0004766872443724,288.3704528808594,294.1499938964844,295.79034423828125,293.5152282714844,295.1069030761719,295.8505249023437,284.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833162563031237e-09,0.0010168316075578,-0.0195729937404394,0.0,0.0,0.0,-0.0086960503831505,60.0,16.1989803314209,0.0,-7.049598593766859e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
