time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,9.54448987613432e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,0.0001005086669465,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164245605469,0.0,0.0,7.423554052365944e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09100341796875,0.0,0.0,0.0001005085214274,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848999023437,0.0,0.0,0.0004767650098074,288.33697509765625,294.1499938964844,295.7702331542969,293.47930908203125,295.1187744140625,295.8305053710937,284.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483996373394e-09,0.0010169969173148,-0.0196235943585634,0.0,0.0,0.0,-0.0087056290358304,60.0,16.05854606628418,0.0,-7.05188938354695e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,9.54448987613432e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,0.0001005086669465,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164245605469,0.0,0.0,7.423554052365944e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09100341796875,0.0,0.0,0.0001005085214274,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848999023437,0.0,0.0,0.0004767650098074,288.33697509765625,294.1499938964844,295.7702331542969,293.47930908203125,295.1187744140625,295.8305053710937,284.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483996373394e-09,0.0010169969173148,-0.0196235943585634,0.0,0.0,0.0,-0.0087056290358304,60.0,16.05854606628418,0.0,-7.05188938354695e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,9.54574643401429e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,0.0001005218946374,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0957946777344,0.0,0.0,7.424531213473529e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,0.0001005217491183,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,0.0004768278158735,288.3037109375,294.1499938964844,295.7500915527344,293.4418640136719,295.1300354003906,295.8103942871094,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067974925452e-09,0.0010171302128583,-0.0196644086390733,0.0,0.0,0.0,-0.0087133543565869,60.0,15.9181489944458,0.0,-7.053738215745399e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,9.54574643401429e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,0.0001005218946374,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0957946777344,0.0,0.0,7.424531213473529e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,0.0001005217491183,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,0.0004768278158735,288.3037109375,294.1499938964844,295.7500915527344,293.4418640136719,295.1300354003906,295.8103942871094,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067974925452e-09,0.0010171302128583,-0.0196644086390733,0.0,0.0,0.0,-0.0087133543565869,60.0,15.9181489944458,0.0,-7.053738215745399e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,9.546265937387945e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05584716796875,0.0,0.0,0.0001005273661576,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,7.424935029121116e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05926513671875,0.0,0.0,0.0001005272206384,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,0.0004768538055941,288.28515625,294.1499938964844,295.7388000488281,293.4203491210937,295.13604736328125,295.7991027832031,284.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.87450193939776e-09,0.0010171851608902,-0.0196812581270933,0.0,0.0,0.0,-0.0087165441364049,60.0,15.839666366577148,0.0,-7.054501338643604e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567932128906,0.0,0.0,9.546666115056723e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,0.0001005315716611,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,7.42524498491548e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,0.0001005314261419,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,0.0004768737708218,288.2705993652344,294.1499938964844,295.7299194335937,293.4031982421875,295.1407470703125,295.7902526855469,284.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879449981373911e-09,0.0010172275360673,-0.0196942184120416,0.0,0.0,0.0,-0.0087189972400665,60.0,15.77800750732422,0.0,-7.055088246943343e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,9.54717252170667e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,0.000100536897662,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,7.425638614222407e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,0.0001005367521429,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240173339844,0.0,0.0,0.0004768991202581,288.2376708984375,294.1499938964844,295.7097473144531,293.3635559082031,295.15087890625,295.77008056640625,284.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885688546593883e-09,0.0010172808542847,-0.0197105575352907,0.0,0.0,0.0,-0.0087220901623368,60.0,15.638334274291992,0.0,-7.055827921931268e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,9.54717252170667e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,0.000100536897662,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,7.425638614222407e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,0.0001005367521429,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240173339844,0.0,0.0,0.0004768991202581,288.2376708984375,294.1499938964844,295.7097473144531,293.3635559082031,295.15087890625,295.77008056640625,284.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885688546593883e-09,0.0010172808542847,-0.0197105575352907,0.0,0.0,0.0,-0.0087220901623368,60.0,15.638334274291992,0.0,-7.055827921931268e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,9.547193621983752e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.016357421875,0.0,0.0,0.0001005371232167,299.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04400634765625,0.0,0.0,7.425654621329159e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196838378906,0.0,0.0,0.0001005369776976,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01385498046875,0.0,0.0,0.0004769001970998,288.2213439941406,294.1499938964844,295.6996459960937,293.3434143066406,295.1556701660156,295.760009765625,284.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885922137518264e-09,0.0010172828333452,-0.0197111703455448,0.0,0.0,0.0,-0.008722205646336,60.0,15.568862915039062,0.0,-7.055856343640698e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01580810546875,0.0,0.0,9.547122317599133e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00616455078125,0.0,0.0,0.0001005363665171,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336608886719,0.0,0.0,7.42559859645553e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,0.000100536220998,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,0.0004768966464325,288.2050476074219,294.1499938964844,295.6895446777344,293.3231506347656,295.1603088378906,295.7499084472656,284.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.884993991069678e-09,0.0010172745678573,-0.0197087377309799,0.0,0.0,0.0,-0.008721743710339,60.0,15.499680519104004,0.0,-7.055746209516657e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,9.546743240207434e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,0.0001005323647405,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,7.425303192576393e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9890441894531,0.0,0.0,0.0001005322264973,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833068847656,0.0,0.0,0.0004768777289427,288.17254638671875,294.1499938964844,295.6693725585937,293.2822570800781,295.1693115234375,295.7297668457031,284.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880201380316976e-09,0.0010172338224947,-0.0196961872279644,0.0,0.0,0.0,-0.0087193697690963,60.0,15.361888885498049,0.0,-7.055177064785313e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,9.546743240207434e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,0.0001005323647405,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,7.425303192576393e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9890441894531,0.0,0.0,0.0001005322264973,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833068847656,0.0,0.0,0.0004768777289427,288.17254638671875,294.1499938964844,295.6693725585937,293.2822570800781,295.1693115234375,295.7297668457031,284.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880201380316976e-09,0.0010172338224947,-0.0196961872279644,0.0,0.0,0.0,-0.0087193697690963,60.0,15.361888885498049,0.0,-7.055177064785313e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747619628906,0.0,0.0,9.54575152718462e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,0.0001005219164653,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,7.424531213473529e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,0.0001005217782221,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,0.0004768282233271,288.1402893066406,294.1499938964844,295.649169921875,293.2411499023437,295.177734375,295.7096252441406,284.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.86777754058221e-09,0.0010171276517212,-0.0196636486798524,0.0,0.0,0.0,-0.0087132109329104,60.0,15.225234031677246,0.0,-7.053703399151345e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747619628906,0.0,0.0,9.54575152718462e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,0.0001005219164653,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,7.424531213473529e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,0.0001005217782221,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,0.0004768282233271,288.1402893066406,294.1499938964844,295.649169921875,293.2411499023437,295.177734375,295.7096252441406,284.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.86777754058221e-09,0.0010171276517212,-0.0196636486798524,0.0,0.0,0.0,-0.0087132109329104,60.0,15.225234031677246,0.0,-7.053703399151345e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,9.54419156187214e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.0,0.0001005054800771,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714660644531,0.0,0.0,7.423316856147721e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,0.0001005053418339,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425964355469,0.0,0.0,0.0004767502832692,288.1083068847656,294.1499938964844,295.6289978027344,293.2000427246094,295.18560791015625,295.68951416015625,285.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848265148879818e-09,0.0010169607121497,-0.0196125470101833,0.0,0.0,0.0,-0.0087035372853279,60.0,15.09005355834961,0.0,-7.051389161460976e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,9.54419156187214e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.0,0.0001005054800771,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714660644531,0.0,0.0,7.423316856147721e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,0.0001005053418339,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425964355469,0.0,0.0,0.0004767502832692,288.1083068847656,294.1499938964844,295.6289978027344,293.2000427246094,295.18560791015625,295.68951416015625,285.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848265148879818e-09,0.0010169607121497,-0.0196125470101833,0.0,0.0,0.0,-0.0087035372853279,60.0,15.09005355834961,0.0,-7.051389161460976e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338073730469,0.0,0.0,9.542054613120854e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,0.0001004829755402,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,7.42165429983288e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,0.000100482837297,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.0,0.0,0.0004766435886267,288.0765380859375,294.1499938964844,295.6088256835937,293.1591796875,295.1929626464844,295.6694641113281,285.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821577163724669e-09,0.0010167324217036,-0.0195426493883132,0.0,0.0,0.0,-0.0086903059855103,60.0,14.956645965576172,0.0,-7.048224404115899e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338073730469,0.0,0.0,9.542054613120854e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,0.0001004829755402,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,7.42165429983288e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,0.000100482837297,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.0,0.0,0.0004766435886267,288.0765380859375,294.1499938964844,295.6088256835937,293.1591796875,295.1929626464844,295.6694641113281,285.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821577163724669e-09,0.0010167324217036,-0.0195426493883132,0.0,0.0,0.0,-0.0086903059855103,60.0,14.956645965576172,0.0,-7.048224404115899e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,9.540707105770708e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144897460937,0.0,0.0,0.0001004687801469,299.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404602050781,0.0,0.0,7.420605834340677e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176025390625,0.0,0.0,0.0001004686491796,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9121398925781,0.0,0.0,0.0004765763005707,288.0607604980469,294.1499938964844,295.5987548828125,293.138916015625,295.1963806152344,295.6594543457031,285.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165958665311,7.804755064455549e-09,0.0010165880667045,-0.0194985941052436,0.0,0.0,0.0,-0.0086819641292095,60.0,14.890949249267578,0.0,-7.046230621199356e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9133605957031,0.0,0.0,9.539264283375816e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,0.0001004535806714,299.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,7.41948388167657e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,0.0001004534497042,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,0.0004765042394865,288.0450744628906,294.1499938964844,295.58868408203125,293.11883544921875,295.19970703125,295.64947509765625,285.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164414998143,7.78674280610403e-09,0.0010164336999878,-0.0194514207541942,0.0,0.0,0.0,-0.0086730327457189,60.0,14.825684547424316,0.0,-7.044095440278397e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,9.536078869132324e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,0.0001004200312308,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,7.417004962917417e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,0.0001004199002636,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817138671875,0.0,0.0,0.0004763451288454,288.0137634277344,294.1499938964844,295.56854248046875,293.07928466796875,295.2061462402344,295.6295166015625,285.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746987940038252e-09,0.00101609446574,-0.0193473026156425,0.0,0.0,0.0,-0.0086533278226852,60.0,14.696319580078123,0.0,-7.039383831397572e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,9.536078869132324e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,0.0001004200312308,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,7.417004962917417e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,0.0001004199002636,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817138671875,0.0,0.0,0.0004763451288454,288.0137634277344,294.1499938964844,295.56854248046875,293.07928466796875,295.2061462402344,295.6295166015625,285.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746987940038252e-09,0.00101609446574,-0.0193473026156425,0.0,0.0,0.0,-0.0086533278226852,60.0,14.696319580078123,0.0,-7.039383831397572e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,9.532162948744372e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637390136719,0.0,0.0,0.0001003787838271,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,7.413958519464359e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,0.0001003786528599,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,0.0004761495511047,287.9827880859375,294.1499938964844,295.5484619140625,293.04071044921875,295.21197509765625,295.6096496582031,285.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698130133348968e-09,0.0010156767675653,-0.0192193407565355,0.0,0.0,0.0,-0.0086291078478097,60.0,14.570172309875488,0.0,-7.03359575027207e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,9.532162948744372e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637390136719,0.0,0.0,0.0001003787838271,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,7.413958519464359e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,0.0001003786528599,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,0.0004761495511047,287.9827880859375,294.1499938964844,295.5484619140625,293.04071044921875,295.21197509765625,295.6096496582031,285.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698130133348968e-09,0.0010156767675653,-0.0192193407565355,0.0,0.0,0.0,-0.0086291078478097,60.0,14.570172309875488,0.0,-7.03359575027207e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,9.529195813229308e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.850830078125,0.0,0.0,0.0001003475408651,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87579345703125,0.0,0.0,7.41165058570914e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538513183594,0.0,0.0,0.0001003474098979,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,0.0004760013544,287.9631042480469,294.1499938964844,295.5356140136719,293.0166931152344,295.2154541015625,295.59698486328125,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153679177165,7.661122403135323e-09,0.0010153603507205,-0.0191224180161952,0.0,0.0,0.0,-0.0086107617244124,60.0,14.49081039428711,0.0,-7.029213122677902e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522644042969,0.0,0.0,9.527510701445864e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,0.0001003297875286,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.868408203125,0.0,0.0,7.410339458147064e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465576171875,0.0,0.0,0.0001003296638373,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,0.0004759171861223,287.9520263671875,294.1499938964844,295.52838134765625,293.0034484863281,295.2174072265625,295.58984375,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151889873668,7.640104549011541e-09,0.0010151813039556,-0.0190673694014549,0.0,0.0,0.0,-0.0086003458127379,60.0,14.44616985321045,0.0,-7.026724091474534e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,9.522555046714842e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,0.0001002775970846,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,7.40648465580307e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,0.0001002774661174,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,0.0004756696580443,287.92144775390625,294.1499938964844,295.50836181640625,292.9676818847656,295.2225341796875,295.5700988769531,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.324591636657717,0.0,-7.019408343467148e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,9.522555046714842e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,0.0001002775970846,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,7.40648465580307e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,0.0001002774661174,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,0.0004756696580443,287.92144775390625,294.1499938964844,295.50836181640625,292.9676818847656,295.2225341796875,295.5700988769531,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.324591636657717,0.0,-7.019408343467148e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,9.519825107418e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,0.0001002488497761,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,7.40436080377549e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,0.0001002487188088,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,0.0004755333065986,287.9062805175781,294.1499938964844,295.49835205078125,292.950439453125,295.2248840332031,295.5602722167969,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544248781243823e-09,0.0010143605759367,-0.0188163165003061,0.0,0.0,0.0,-0.0085528204217553,60.0,14.266060829162598,0.0,-7.01538098724086e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.516999853076412e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,0.0001002190911094,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,7.402163464576006e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,0.0001002189674181,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,0.0004753921821247,287.89117431640625,294.1499938964844,295.4883728027344,292.9336853027344,295.2271423339844,295.5504455566406,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509015631512739e-09,0.0010140592930838,-0.018724039196968,0.0,0.0,0.0,-0.0085353534668684,60.0,14.208280563354492,0.0,-7.011213654095627e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.51105321291834e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,0.0001001564669422,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,7.397537410724908e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,0.000100156343251,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,0.0004750951775349,287.8611145019531,294.1499938964844,295.4684143066406,292.9017028808594,295.2313842773437,295.5308837890625,285.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134351905435,7.434865612054864e-09,0.0010134278563782,-0.0185298267751932,0.0,0.0,0.0,-0.0084986072033643,60.0,14.094873428344728,0.0,-7.002447688364556e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.51105321291834e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,0.0001001564669422,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,7.397537410724908e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,0.000100156343251,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,0.0004750951775349,287.8611145019531,294.1499938964844,295.4684143066406,292.9017028808594,295.2313842773437,295.5308837890625,285.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134351905435,7.434865612054864e-09,0.0010134278563782,-0.0185298267751932,0.0,0.0,0.0,-0.0084986072033643,60.0,14.094873428344728,0.0,-7.002447688364556e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,9.504579793429002e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,0.0001000882912194,299.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,7.392501720460132e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,0.0001000881675281,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,0.0004747718339785,287.83135986328125,294.1499938964844,295.4485168457031,292.8720092773437,295.2351989746094,295.51141357421875,285.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354146625004887e-09,0.0010127372806891,-0.0183184128254652,0.0,0.0,0.0,-0.0084585901349782,60.0,13.986933708190918,0.0,-6.992911494307918e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,9.504579793429002e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,0.0001000882912194,299.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,7.392501720460132e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,0.0001000881675281,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,0.0004747718339785,287.83135986328125,294.1499938964844,295.4485168457031,292.8720092773437,295.2351989746094,295.51141357421875,285.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354146625004887e-09,0.0010127372806891,-0.0183184128254652,0.0,0.0,0.0,-0.0084585901349782,60.0,13.986933708190918,0.0,-6.992911494307918e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,9.497711289441212e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,0.0001000159536488,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,7.387158984784037e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,0.0001000158372335,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,0.0004744287580251,287.8018493652344,294.1499938964844,295.4286804199219,292.8448486328125,295.23858642578125,295.4920654296875,285.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.26851068222345e-09,0.0010120050283148,-0.0180941168218851,0.0,0.0,0.0,-0.008416136726737,60.0,13.884004592895508,0.0,-6.982801181720788e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,9.497711289441212e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,0.0001000159536488,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,7.387158984784037e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,0.0001000158372335,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,0.0004744287580251,287.8018493652344,294.1499938964844,295.4286804199219,292.8448486328125,295.23858642578125,295.4920654296875,285.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.26851068222345e-09,0.0010120050283148,-0.0180941168218851,0.0,0.0,0.0,-0.008416136726737,60.0,13.884004592895508,0.0,-6.982801181720788e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,9.490464435657486e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,9.993963612942024e-05,299.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,7.381522300420329e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,9.993951971409842e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,0.0004740667936857,287.77264404296875,294.1499938964844,295.4089050292969,292.8204345703125,295.2415771484375,295.4728088378906,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112398304045,7.178160732479455e-09,0.0010112326126545,-0.0178574714809656,0.0,0.0,0.0,-0.0083713475614786,60.0,13.786718368530272,0.0,-6.972143040684389e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,9.490464435657486e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,9.993963612942024e-05,299.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,7.381522300420329e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,9.993951971409842e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,0.0004740667936857,287.77264404296875,294.1499938964844,295.4089050292969,292.8204345703125,295.2415771484375,295.4728088378906,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112398304045,7.178160732479455e-09,0.0010112326126545,-0.0178574714809656,0.0,0.0,0.0,-0.0083713475614786,60.0,13.786718368530272,0.0,-6.972143040684389e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,9.486707858741283e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,9.990007674787194e-05,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,7.378599548246711e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,9.989996033255012e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,0.0004738791321869,287.7581787109375,294.1499938964844,295.3990478515625,292.8093566894531,295.24285888671875,295.4632263183594,285.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.131321755338149e-09,0.0010108296992257,-0.0177347902208566,0.0,0.0,0.0,-0.0083481147885322,60.0,13.74104118347168,0.0,-6.966620702542059e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
