time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,9.482885798206552e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,9.985981887439266e-05,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,7.375626591965556e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,9.985970245907085e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,0.0004736882110591,287.7437744140625,294.1499938964844,295.3891906738281,292.799072265625,295.2440490722656,295.45367431640625,285.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.0836705390320284e-09,0.001010422129184,-0.0176099799573421,0.0,0.0,0.0,-0.0083244917914271,60.0,13.696678161621094,0.0,-6.961004572758611e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.475055412622169e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,9.977736044675112e-05,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,7.369535887846723e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867370605469,0.0,0.0,9.977724403142928e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,0.0004732971137855,287.7151184082031,294.1499938964844,295.3695678710937,292.7809753417969,295.2462463378906,295.43463134765625,285.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986055733904095e-09,0.0010095899924635,-0.0173542965203523,0.0,0.0,0.0,-0.0082761123776435,60.0,13.611197471618652,0.0,-6.949506570208541e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.475055412622169e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,9.977736044675112e-05,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,7.369535887846723e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867370605469,0.0,0.0,9.977724403142928e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,0.0004732971137855,287.7151184082031,294.1499938964844,295.3695678710937,292.7809753417969,295.2462463378906,295.43463134765625,285.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986055733904095e-09,0.0010095899924635,-0.0173542965203523,0.0,0.0,0.0,-0.0082761123776435,60.0,13.611197471618652,0.0,-6.949506570208541e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.467333438806236e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,9.96960370684974e-05,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,7.363528857240453e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,9.969592065317556e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,0.0004729114007204,287.686767578125,294.1499938964844,295.3500061035156,292.7663879394531,295.248046875,295.4157409667969,285.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087717091664,6.889784298635959e-09,0.0010087648406624,-0.0171021334826946,0.0,0.0,0.0,-0.0082283774390816,60.0,13.533624649047852,0.0,-6.938176966286846e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.467333438806236e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,9.96960370684974e-05,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,7.363528857240453e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,9.969592065317556e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,0.0004729114007204,287.686767578125,294.1499938964844,295.3500061035156,292.7663879394531,295.248046875,295.4157409667969,285.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087717091664,6.889784298635959e-09,0.0010087648406624,-0.0171021334826946,0.0,0.0,0.0,-0.0082283774390816,60.0,13.533624649047852,0.0,-6.938176966286846e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.461089211981744e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,9.96302769635804e-05,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,7.358672155532986e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,9.963016054825856e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,0.0004725994949694,287.6664733886719,294.1499938964844,295.3360900878906,292.75738525390625,295.2491760253906,295.4022216796875,285.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081063956022,6.811941677398181e-09,0.0010080995270982,-0.0168982353061437,0.0,0.0,0.0,-0.008189789019525,60.0,13.480302810668944,0.0,-6.929023044222049e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,9.458405838813631e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,9.960201714420692e-05,299.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668701171875,0.0,0.0,7.356584683293477e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.960190072888508e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0004724654427263,287.6586303710937,294.1499938964844,295.3307800292969,292.7540283203125,295.2495422363281,295.39703369140625,285.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078204795718,6.778493322201484e-09,0.0010078136110678,-0.0168106220662593,0.0,0.0,0.0,-0.0081732077524065,60.0,13.46021556854248,0.0,-6.925090900722354e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,9.448317723581567e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,9.94957736111246e-05,299.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,7.34873756300658e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,9.94956644717604e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,0.0004719615390058,287.6307983398437,294.1499938964844,295.3121032714844,292.7424011230469,295.2507019042969,295.37860107421875,285.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067450348287,6.652746353807971e-09,0.0010067383991554,-0.0164812412112951,0.0,0.0,0.0,-0.0081108696758747,60.0,13.390002250671388,-0.0,-6.910320138331373e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,9.448317723581567e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,9.94957736111246e-05,299.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,7.34873756300658e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,9.94956644717604e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,0.0004719615390058,287.6307983398437,294.1499938964844,295.3121032714844,292.7424011230469,295.2507019042969,295.37860107421875,285.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067450348287,6.652746353807971e-09,0.0010067383991554,-0.0164812412112951,0.0,0.0,0.0,-0.0081108696758747,60.0,13.390002250671388,-0.0,-6.910320138331373e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,9.442942246096207e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,9.943917393684389e-05,299.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,7.34455679776147e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.943906479747966e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139221191406,0.0,0.0,0.0004716930561698,287.6169738769531,294.1499938964844,295.302978515625,292.7368469238281,295.25115966796875,295.3695068359375,285.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061720386147,6.5857506115207814e-09,0.0010061655193567,-0.0163057502359151,0.0,0.0,0.0,-0.0080776568502187,60.0,13.355673789978027,-0.0,-6.90245727241745e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,9.437443077331408e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,9.938125731423496e-05,299.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,7.34027853468433e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,9.938114817487076e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,0.0004714183451142,287.60321044921875,294.1499938964844,295.2939453125,292.7314758300781,295.2515563964844,295.3605041503906,285.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005585771054,6.5171996688206946e-09,0.001005579251796,-0.0161261856555938,0.0,0.0,0.0,-0.008043672889471,60.0,13.32182502746582,-0.0,-6.894416060276853e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,9.42633196245879e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.926424536388367e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,7.331636879825965e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,9.926414350047708e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0004708633641712,287.5759582519531,294.1499938964844,295.2762756347656,292.72125244140625,295.2520751953125,295.3428649902344,285.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004401477985,6.378714889621051e-09,0.0010043950751423,-0.0157634261995553,0.0,0.0,0.0,-0.0079750204458832,60.0,13.25578498840332,-0.0,-6.878185843106621e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,9.42633196245879e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.926424536388367e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,7.331636879825965e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,9.926414350047708e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0004708633641712,287.5759582519531,294.1499938964844,295.2762756347656,292.72125244140625,295.2520751953125,295.3428649902344,285.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004401477985,6.378714889621051e-09,0.0010043950751423,-0.0157634261995553,0.0,0.0,0.0,-0.0079750204458832,60.0,13.25578498840332,-0.0,-6.878185843106621e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.415407839696854e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,9.914920519804582e-05,299.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887756347656,0.0,0.0,7.32313928892836e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.91490960586816e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,0.000470317696454,287.5489807128906,294.1499938964844,295.2590637207031,292.71160888671875,295.25225830078125,295.3256225585937,285.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032368591055,6.242550920632084e-09,0.0010032306890934,-0.0154067417606711,0.0,0.0,0.0,-0.0079075172543525,60.0,13.191987991333008,-0.0,-6.862246237915316e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.415407839696854e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,9.914920519804582e-05,299.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887756347656,0.0,0.0,7.32313928892836e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.91490960586816e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,0.000470317696454,287.5489807128906,294.1499938964844,295.2590637207031,292.71160888671875,295.25225830078125,295.3256225585937,285.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032368591055,6.242550920632084e-09,0.0010032306890934,-0.0154067417606711,0.0,0.0,0.0,-0.0079075172543525,60.0,13.191987991333008,-0.0,-6.862246237915316e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,9.405286982655524e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.904261969495563e-05,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,7.315266702789813e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,9.904251055559143e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,0.0004698121629189,287.5223693847656,294.1499938964844,295.2422180175781,292.7025756835937,295.2521057128906,295.308837890625,285.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021579219028,6.116398498789977e-09,0.0010021518683061,-0.0150762777775526,0.0,0.0,0.0,-0.0078449780121445,60.0,13.131211280822754,-0.0,-6.8474946601782e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,9.405286982655524e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.904261969495563e-05,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,7.315266702789813e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,9.904251055559143e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,0.0004698121629189,287.5223693847656,294.1499938964844,295.2422180175781,292.7025756835937,295.2521057128906,295.308837890625,285.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021579219028,6.116398498789977e-09,0.0010021518683061,-0.0150762777775526,0.0,0.0,0.0,-0.0078449780121445,60.0,13.131211280822754,-0.0,-6.8474946601782e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,9.395933011546732e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.894411050481722e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,7.30799074517563e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.894400864141062e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0004693449300248,287.4960021972656,294.1499938964844,295.2257385253906,292.694091796875,295.251708984375,295.2923583984375,285.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011604754254,5.999806873546731e-09,0.0010011544218286,-0.0147708533331751,0.0,0.0,0.0,-0.0077871759422123,60.0,13.072821617126465,-0.0,-6.833875687561888e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,9.395933011546732e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.894411050481722e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,7.30799074517563e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.894400864141062e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0004693449300248,287.4960021972656,294.1499938964844,295.2257385253906,292.694091796875,295.251708984375,295.2923583984375,285.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011604754254,5.999806873546731e-09,0.0010011544218286,-0.0147708533331751,0.0,0.0,0.0,-0.0077871759422123,60.0,13.072821617126465,-0.0,-6.833875687561888e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.391814819537105e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,9.890074579743668e-05,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,7.304787868633866e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.890064393403009e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,0.0004691392241511,287.4829406738281,294.1499938964844,295.2176208496094,292.6900329589844,295.2514038085937,295.28424072265625,285.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007219389081,5.9484714931556945e-09,0.0010007160017266,-0.014636374078691,0.0,0.0,0.0,-0.0077617294155061,60.0,13.044770240783691,-0.0,-6.82788368067122e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,9.388133912580088e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.886197949526832e-05,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,7.301924779312685e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,9.886187763186172e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,0.0004689553752541,287.46990966796875,294.1499938964844,295.2095947265625,292.6860656738281,295.25103759765625,295.2762145996094,285.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003295028582,5.902583755101887e-09,0.0010003235656768,-0.014516164548695,0.0,0.0,0.0,-0.0077389809302985,60.0,13.01760482788086,-0.0,-6.822529741157268e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.382278949487954e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.880031575448812e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,7.297370029846206e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,9.880022116703913e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,0.0004686629108618,287.44415283203125,294.1499938964844,295.1936950683594,292.67852783203125,295.2500915527344,295.2602844238281,285.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997051674872,5.829587479411202e-09,0.0009996992303058,-0.014324938878417,0.0,0.0,0.0,-0.007702792994678,60.0,12.966251373291016,-0.0,-6.814016728640129e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.382278949487954e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.880031575448812e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,7.297370029846206e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,9.880022116703913e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,0.0004686629108618,287.44415283203125,294.1499938964844,295.1936950683594,292.67852783203125,295.2500915527344,295.2602844238281,285.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997051674872,5.829587479411202e-09,0.0009996992303058,-0.014324938878417,0.0,0.0,0.0,-0.007702792994678,60.0,12.966251373291016,-0.0,-6.814016728640129e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.378389222547412e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.875935211312026e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,7.294343959074467e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.875925024971366e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004684686136897,287.4186706542969,294.1499938964844,295.17803955078125,292.6714172363281,295.2488708496094,295.2445678710937,285.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992897976189,5.781072953681132e-09,0.0009992839768528,-0.0141978468745946,0.0,0.0,0.0,-0.0076787401922047,60.0,12.918805122375488,-0.0,-6.808362229548949e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.378389222547412e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.875935211312026e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,7.294343959074467e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.875925024971366e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004684686136897,287.4186706542969,294.1499938964844,295.17803955078125,292.6714172363281,295.2488708496094,295.2445678710937,285.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992897976189,5.781072953681132e-09,0.0009992839768528,-0.0141978468745946,0.0,0.0,0.0,-0.0076787401922047,60.0,12.918805122375488,-0.0,-6.808362229548949e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.376805246574804e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.874266834231094e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,7.293112139450386e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.874257375486196e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,0.0004683895385824,287.3984680175781,294.1499938964844,295.1656494140625,292.6659851074219,295.2477111816406,295.2320861816406,285.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991207625716,5.761304322504657e-09,0.0009991149418056,-0.014146058820188,0.0,0.0,0.0,-0.007668939884752,60.0,12.883551597595217,-0.0,-6.806058649999613e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,9.376692469231784e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.87414750852622e-05,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,7.293024100363255e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.874138049781322e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,0.0004683838924393,287.3934631347656,294.1499938964844,295.1625671386719,292.6646423339844,295.2474060058594,295.2289428710937,285.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991084225475,5.7598832370331365e-09,0.0009991027181968,-0.0141423363238573,0.0,0.0,0.0,-0.0076682344079017,60.0,12.875166893005373,-0.0,-6.805893093542181e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.377462265547364e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.87495805020444e-05,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,7.29362218407914e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.874948591459544e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,0.0004684223385993,287.3685302734375,294.1499938964844,295.1472473144531,292.6582336425781,295.2456970214844,295.21337890625,285.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.7694262700636045e-09,0.0009991843253374,-0.0141673358157277,0.0,0.0,0.0,-0.0076729655265808,60.0,12.835668563842772,-0.0,-6.807005092923647e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.377462265547364e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.87495805020444e-05,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,7.29362218407914e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.874948591459544e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,0.0004684223385993,287.3685302734375,294.1499938964844,295.1472473144531,292.6582336425781,295.2456970214844,295.21337890625,285.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.7694262700636045e-09,0.0009991843253374,-0.0141673358157277,0.0,0.0,0.0,-0.0076729655265808,60.0,12.835668563842772,-0.0,-6.807005092923647e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.378582035424188e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.87613675533794e-05,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,7.294493116205558e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.87612729659304e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0004684783052653,287.3561706542969,294.1499938964844,295.1396484375,292.6551208496094,295.2447509765625,295.2055969238281,285.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993094718083,5.783354684041342e-09,0.0009993037674576,-0.0142038241028785,0.0,0.0,0.0,-0.0076798722147941,60.0,12.8172607421875,-0.0,-6.808627972532122e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.380475239595398e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.878130367724224e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,7.295965042430907e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.878120908979326e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,0.0004685728636104,287.3438720703125,294.1499938964844,295.1320495605469,292.652099609375,295.2437438964844,295.19781494140625,285.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995109867304,5.8069171693375665e-09,0.0009995051659643,-0.0142655503004789,0.0,0.0,0.0,-0.0076915528625249,60.0,12.799908638000488,-0.0,-6.811374220205836e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.386204328620806e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.884163591777906e-05,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,7.300420838873833e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.884154133033007e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.000468859099783,287.3194580078125,294.1499938964844,295.1169128417969,292.6462097167969,295.2415771484375,295.18212890625,285.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001210030168,5.8782578804539315e-09,0.0010001150658354,-0.0144524397328495,0.0,0.0,0.0,-0.0077269193716347,60.0,12.7684965133667,-0.0,-6.819691833470642e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.386204328620806e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.884163591777906e-05,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,7.300420838873833e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.884154133033007e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.000468859099783,287.3194580078125,294.1499938964844,295.1169128417969,292.6462097167969,295.2415771484375,295.18212890625,285.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001210030168,5.8782578804539315e-09,0.0010001150658354,-0.0144524397328495,0.0,0.0,0.0,-0.0077269193716347,60.0,12.7684965133667,-0.0,-6.819691833470642e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.39410092541948e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.892477828543632e-05,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,7.306561747100204e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.892468369798736e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,0.0004692535439971,287.2953186035156,294.1499938964844,295.1017761230469,292.6405334472656,295.2391662597656,295.1663513183594,285.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009615216404,5.97658988965577e-09,0.001000955584459,-0.014710035175085,0.0,0.0,0.0,-0.0077756643295288,60.0,12.740965843200684,-0.0,-6.831165677567699e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.39410092541948e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.892477828543632e-05,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,7.306561747100204e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.892468369798736e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,0.0004692535439971,287.2953186035156,294.1499938964844,295.1017761230469,292.6405334472656,295.2391662597656,295.1663513183594,285.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009615216404,5.97658988965577e-09,0.001000955584459,-0.014710035175085,0.0,0.0,0.0,-0.0077756643295288,60.0,12.740965843200684,-0.0,-6.831165677567699e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.40413447096944e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.903043246595188e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,7.314365211641416e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.90303378785029e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0004697547410614,287.2714233398437,294.1499938964844,295.0866394042969,292.6350402832031,295.23651123046875,295.150390625,285.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020302142947,6.101555261039948e-09,0.001002024160698,-0.0150373950600624,0.0,0.0,0.0,-0.0078376149758696,60.0,12.716959953308104,-0.0,-6.845760225360209e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.40413447096944e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.903043246595188e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,7.314365211641416e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.90303378785029e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0004697547410614,287.2714233398437,294.1499938964844,295.0866394042969,292.6350402832031,295.23651123046875,295.150390625,285.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020302142947,6.101555261039948e-09,0.001002024160698,-0.0150373950600624,0.0,0.0,0.0,-0.0078376149758696,60.0,12.716959953308104,-0.0,-6.845760225360209e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.416028478881344e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.915568080032244e-05,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,7.323615864152089e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.915558621287346e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0004703488957602,287.247802734375,294.1499938964844,295.07147216796875,292.629638671875,295.233642578125,295.1342163085937,285.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032971622422,6.249702977356719e-09,0.0010032908758148,-0.0154254781082272,0.0,0.0,0.0,-0.0079110581427812,60.0,12.696161270141602,-0.0,-6.86308325725804e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.416028478881344e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.915568080032244e-05,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,7.323615864152089e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.915558621287346e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0004703488957602,287.247802734375,294.1499938964844,295.07147216796875,292.629638671875,295.233642578125,295.1342163085937,285.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032971622422,6.249702977356719e-09,0.0010032908758148,-0.0154254781082272,0.0,0.0,0.0,-0.0079110581427812,60.0,12.696161270141602,-0.0,-6.86308325725804e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
