time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.422516450285912e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.9223994766362e-05,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,7.328661740757525e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.922390745487064e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0004706729669123,287.2360534667969,294.1499938964844,295.0638427734375,292.6269836425781,295.23211669921875,295.1260986328125,285.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039885528385,6.330513002694715e-09,0.0010039821499958,-0.0156371630728244,0.0,0.0,0.0,-0.0079511208459734,60.0,12.686750411987305,-0.0,-6.872541291613743e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.429426427232102e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,9.929676161846146e-05,299.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.334036490647122e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.929667430697008e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,0.0004710181674454,287.2243957519531,294.1499938964844,295.0561828613281,292.62432861328125,295.2305603027344,295.1178894042969,285.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047246469184,6.416587705615484e-09,0.0010047181276604,-0.0158626344054937,0.0,0.0,0.0,-0.0079937912523746,60.0,12.67800521850586,-0.0,-6.882622471948707e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,9.444126044400036e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,9.94515576167032e-05,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,7.345469202846289e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,9.945147030521184e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,0.0004717524861916,287.20123291015625,294.1499938964844,295.0407409667969,292.6190795898437,295.22723388671875,295.101318359375,285.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006290432997,6.5996927922640225e-09,0.001006283913739,-0.0163422711193561,0.0,0.0,0.0,-0.0080845644697546,60.0,12.662320137023926,-0.0,-6.90409294179517e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,9.444126044400036e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,9.94515576167032e-05,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,7.345469202846289e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,9.945147030521184e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,0.0004717524861916,287.20123291015625,294.1499938964844,295.0407409667969,292.6190795898437,295.22723388671875,295.101318359375,285.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006290432997,6.5996927922640225e-09,0.001006283913739,-0.0163422711193561,0.0,0.0,0.0,-0.0080845644697546,60.0,12.662320137023926,-0.0,-6.90409294179517e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,9.4595794507768e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,9.96142771327868e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,7.357487629633397e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.961418982129544e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,0.000472524377983,287.1783752441406,294.1499938964844,295.025146484375,292.61383056640625,295.2236633300781,295.0845031738281,285.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079365456476,6.792178819381434e-09,0.0010079296771436,-0.0168464705348014,0.0,0.0,0.0,-0.0081799877807497,60.0,12.648573875427246,-0.0,-6.926699569476116e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,9.4595794507768e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,9.96142771327868e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,7.357487629633397e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.961418982129544e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,0.000472524377983,287.1783752441406,294.1499938964844,295.025146484375,292.61383056640625,295.2236633300781,295.0845031738281,285.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079365456476,6.792178819381434e-09,0.0010079296771436,-0.0168464705348014,0.0,0.0,0.0,-0.0081799877807497,60.0,12.648573875427246,-0.0,-6.926699569476116e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854919433594,0.0,0.0,9.473544196225704e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,9.976133151212709e-05,299.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,7.36834917915985e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28155517578125,0.0,0.0,9.97612442006357e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,0.0004732219967991,287.1584167480469,294.1499938964844,295.0111999511719,292.6091613769531,295.2203674316406,295.069580078125,285.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094243334606,6.9661365564854805e-09,0.0010094173485413,-0.0173021238297224,0.0,0.0,0.0,-0.008266226388514,60.0,12.63744831085205,-0.0,-6.94716248972327e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.475452679907904e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,9.978143498301506e-05,299.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,7.369833474513143e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,9.978134767152368e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,0.0004733173118438,287.1557006835937,294.1499938964844,295.0093078613281,292.6085205078125,295.21990966796875,295.0675354003906,285.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096275946125,6.989910428245594e-09,0.0010096206096932,-0.0173643939197063,0.0,0.0,0.0,-0.0082780122756958,60.0,12.63597011566162,-0.0,-6.949961317559429e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660217285156,0.0,0.0,9.491317177889869e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601318359375,0.0,0.0,9.99484836938791e-05,299.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,7.382172043435276e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,9.994840365834534e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,0.0004741097800433,287.1332702636719,294.1499938964844,294.9931945800781,292.6031188964844,295.2159423828125,295.05035400390625,285.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113175958395,7.187524797558353e-09,0.0010113104945048,-0.0178819987922906,0.0,0.0,0.0,-0.0083759780973196,60.0,12.624000549316406,-0.0,-6.973247224095759e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660217285156,0.0,0.0,9.491317177889869e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601318359375,0.0,0.0,9.99484836938791e-05,299.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,7.382172043435276e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,9.994840365834534e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,0.0004741097800433,287.1332702636719,294.1499938964844,294.9931945800781,292.6031188964844,295.2159423828125,295.05035400390625,285.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113175958395,7.187524797558353e-09,0.0010113104945048,-0.0178819987922906,0.0,0.0,0.0,-0.0083759780973196,60.0,12.624000549316406,-0.0,-6.973247224095759e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,9.499164298176764e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,0.0001000311240204,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,7.388275116682053e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.0001000310367089,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,0.0004745017795357,287.12213134765625,294.1499938964844,294.98504638671875,292.6003723144531,295.2138671875,295.04168701171875,285.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121535742655,7.28527593807371e-09,0.0010121462401002,-0.0181380305439233,0.0,0.0,0.0,-0.0084244376048445,60.0,12.61815357208252,-0.0,-6.98478004323988e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,9.506828064331783e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,0.0001001118216663,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,7.394235581159592e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,0.0001001117343548,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,0.0004748846113216,287.111083984375,294.1499938964844,294.976806640625,292.5975952148437,295.21173095703125,295.032958984375,285.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129699949175,7.380740019158338e-09,0.0010129625443369,-0.0183880664408206,0.0,0.0,0.0,-0.0084717627614736,60.0,12.612241744995115,-0.0,-6.996052803742715e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315979003906,0.0,0.0,9.521436732029542e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2258605957031,0.0,0.0,0.0001002656499622,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,7.405596988974139e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,0.0001002655699267,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,0.0004756143607664,287.0891418457031,294.1499938964844,294.9600524902344,292.5919189453125,295.2073059082031,295.0153503417969,285.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145262349396,7.56270956969729e-09,0.0010145186679437,-0.0188646670430898,0.0,0.0,0.0,-0.0085619734600186,60.0,12.599919319152832,-0.0,-7.017565195610588e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315979003906,0.0,0.0,9.521436732029542e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2258605957031,0.0,0.0,0.0001002656499622,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,7.405596988974139e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,0.0001002655699267,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,0.0004756143607664,287.0891418457031,294.1499938964844,294.9600524902344,292.5919189453125,295.2073059082031,295.0153503417969,285.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145262349396,7.56270956969729e-09,0.0010145186679437,-0.0188646670430898,0.0,0.0,0.0,-0.0085619734600186,60.0,12.599919319152832,-0.0,-7.017565195610588e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,9.534933633403853e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,0.0001004077785182,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251281738281,0.0,0.0,7.416094740619883e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,0.0001004076984827,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,0.0004762885801028,287.0674743652344,294.1499938964844,294.94293212890625,292.58599853515625,295.2026062011719,294.9975280761719,285.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159643134102,7.730831974583907e-09,0.0010159565135836,-0.0193049889057874,0.0,0.0,0.0,-0.0086453203111886,60.0,12.58662223815918,-0.0,-7.037469629267434e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,9.534933633403853e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,0.0001004077785182,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251281738281,0.0,0.0,7.416094740619883e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,0.0001004076984827,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,0.0004762885801028,287.0674743652344,294.1499938964844,294.94293212890625,292.58599853515625,295.2026062011719,294.9975280761719,285.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159643134102,7.730831974583907e-09,0.0010159565135836,-0.0193049889057874,0.0,0.0,0.0,-0.0086453203111886,60.0,12.58662223815918,-0.0,-7.037469629267434e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,9.547036461299284e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920471191406,0.0,0.0,0.0001005352241918,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,7.425507646985352e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,0.0001005351441563,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905822753906,0.0,0.0,0.000476893124869,287.0460510253906,294.1499938964844,294.92535400390625,292.5798645019531,295.1976928710937,294.9794616699219,285.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172536130994,7.881582497759611e-09,0.0010172456968575,-0.019699802622199,0.0,0.0,0.0,-0.0087200542911887,60.0,12.57194995880127,-0.0,-7.055341200157272e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,9.547036461299284e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920471191406,0.0,0.0,0.0001005352241918,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,7.425507646985352e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,0.0001005351441563,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905822753906,0.0,0.0,0.000476893124869,287.0460510253906,294.1499938964844,294.92535400390625,292.5798645019531,295.1976928710937,294.9794616699219,285.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172536130994,7.881582497759611e-09,0.0010172456968575,-0.019699802622199,0.0,0.0,0.0,-0.0087200542911887,60.0,12.57194995880127,-0.0,-7.055341200157272e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,9.557293378748e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753234863281,0.0,0.0,0.0001006432285066,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.191162109375,0.0,0.0,7.433484279317781e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17724609375,0.0,0.0,0.0001006431484711,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17388916015625,0.0,0.0,0.0004774054978042,287.0248718261719,294.1499938964844,294.9073181152344,292.57342529296875,295.1925354003906,294.961181640625,285.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183461708948,8.009332752578757e-09,0.0010183381382375,-0.020034372806549,0.0,0.0,0.0,-0.0087833860889077,60.0,12.555267333984377,-0.0,-7.070504182138393e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,9.557293378748e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753234863281,0.0,0.0,0.0001006432285066,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.191162109375,0.0,0.0,7.433484279317781e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17724609375,0.0,0.0,0.0001006431484711,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17388916015625,0.0,0.0,0.0004774054978042,287.0248718261719,294.1499938964844,294.9073181152344,292.57342529296875,295.1925354003906,294.961181640625,285.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183461708948,8.009332752578757e-09,0.0010183381382375,-0.020034372806549,0.0,0.0,0.0,-0.0087833860889077,60.0,12.555267333984377,-0.0,-7.070504182138393e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725158691406,0.0,0.0,9.561832121107729e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669921875,0.0,0.0,0.0001006910169962,299.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827392578125,0.0,0.0,7.437014573952183e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689147949219,0.0,0.0,0.0001006909369607,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,0.0004776322166435,287.014404296875,294.1499938964844,294.89813232421875,292.570068359375,295.1898803710937,294.95196533203125,285.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018829178065,8.065859979922152e-09,0.0010188211454078,-0.0201824121177196,0.0,0.0,0.0,-0.0088114067912101,60.0,12.54621696472168,-0.0,-7.07721810044859e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,9.565690561430527e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587219238281,0.0,0.0,0.0001007316532195,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,7.440015178872272e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606140136719,0.0,0.0,0.000100731573184,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,0.0004778249713126,287.00396728515625,294.1499938964844,294.8887939453125,292.5666198730469,295.1871643066406,294.94268798828125,285.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192402405664,8.113915761498447e-09,0.0010192322079092,-0.0203082654625177,0.0,0.0,0.0,-0.0088352309539914,60.0,12.536444664001465,-0.0,-7.082928732415894e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14764404296875,0.0,0.0,9.571512782713398e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,0.0001007929531624,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,7.444543007295579e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14410400390625,0.0,0.0,0.0001007928804028,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.140869140625,0.0,0.0,0.0004781158058904,286.9833068847656,294.1499938964844,294.86968994140625,292.5594482421875,295.1815185546875,294.9238586425781,285.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198603849858,8.186415101363309e-09,0.0010198522359132,-0.0204981304705142,0.0,0.0,0.0,-0.0088711725547909,60.0,12.51452922821045,-0.0,-7.091549036886138e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14764404296875,0.0,0.0,9.571512782713398e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,0.0001007929531624,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,7.444543007295579e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14410400390625,0.0,0.0,0.0001007928804028,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.140869140625,0.0,0.0,0.0004781158058904,286.9833068847656,294.1499938964844,294.86968994140625,292.5594482421875,295.1815185546875,294.9238586425781,285.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198603849858,8.186415101363309e-09,0.0010198522359132,-0.0204981304705142,0.0,0.0,0.0,-0.0088711725547909,60.0,12.51452922821045,-0.0,-7.091549036886138e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,9.575168223818764e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259155273437,0.0,0.0,0.0001008314502541,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14117431640625,0.0,0.0,7.44738572393544e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,0.0001008313702186,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1245422363281,0.0,0.0,0.0004782984324265,286.96295166015625,294.1499938964844,294.8500061035156,292.5518798828125,295.1756286621094,294.9046936035156,285.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202500270679,8.231920922696645e-09,0.0010202417615801,-0.020617302507162,0.0,0.0,0.0,-0.008893733844161,60.0,12.489412307739258,-0.0,-7.096961951447156e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,9.575168223818764e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259155273437,0.0,0.0,0.0001008314502541,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14117431640625,0.0,0.0,7.44738572393544e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,0.0001008313702186,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1245422363281,0.0,0.0,0.0004782984324265,286.96295166015625,294.1499938964844,294.8500061035156,292.5518798828125,295.1756286621094,294.9046936035156,285.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202500270679,8.231920922696645e-09,0.0010202417615801,-0.020617302507162,0.0,0.0,0.0,-0.008893733844161,60.0,12.489412307739258,-0.0,-7.096961951447156e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156616210937,0.0,0.0,9.576875891070812e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103820800781,0.0,0.0,0.0001008494291454,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1254272460937,0.0,0.0,7.44871431379579e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,0.0001008493563858,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090393066406,0.0,0.0,0.0004783837648574,286.94366455078125,294.1499938964844,294.8295593261719,292.543212890625,295.1697082519531,294.8856811523437,285.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204311693087,8.253164374139033e-09,0.0010204229038208,-0.0206729341298341,0.0,0.0,0.0,-0.008904262445867,60.0,12.461669921875,-0.0,-7.099489351958256e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1150207519531,0.0,0.0,9.57694064709358e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097412109375,0.0,0.0,0.0001008501058095,299.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247863769531,0.0,0.0,7.448763790307567e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,0.0001008500330499,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083679199219,0.0,0.0,0.0004783869662787,286.94287109375,294.1499938964844,294.8286437988281,292.5428161621094,295.16943359375,294.8848571777344,285.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204380378127,8.253964622895182e-09,0.0010204297723248,-0.0206750314682722,0.0,0.0,0.0,-0.0089046591892838,60.0,12.460412979125977,-0.0,-7.099584564684849e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,9.57846496021375e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937194824219,0.0,0.0,0.000100866156572,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085510253906,0.0,0.0,7.449949043802917e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954895019531,0.0,0.0,0.0001008660838124,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923767089844,0.0,0.0,0.000478463131003,286.9230651855469,294.1499938964844,294.8046569824219,292.5313720703125,295.1629333496094,294.8639831542969,285.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206004371866,8.272919238550003e-09,0.0010205921716988,-0.0207246672362089,0.0,0.0,0.0,-0.0089140571653842,60.0,12.427364349365234,-0.0,-7.101840537870886e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,9.57846496021375e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937194824219,0.0,0.0,0.000100866156572,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085510253906,0.0,0.0,7.449949043802917e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954895019531,0.0,0.0,0.0001008660838124,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923767089844,0.0,0.0,0.000478463131003,286.9230651855469,294.1499938964844,294.8046569824219,292.5313720703125,295.1629333496094,294.8639831542969,285.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206004371866,8.272919238550003e-09,0.0010205921716988,-0.0207246672362089,0.0,0.0,0.0,-0.0089140571653842,60.0,12.427364349365234,-0.0,-7.101840537870886e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,9.579087782185523e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0857238769531,0.0,0.0,0.0001008727122098,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004943847656,0.0,0.0,7.450433622580022e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875244140625,0.0,0.0,0.0001008726321742,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844116210937,0.0,0.0,0.0004784942429978,286.9132385253906,294.1499938964844,294.791748046875,292.5247802734375,295.1595764160156,294.8531188964844,285.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206664446741,8.280654384407171e-09,0.0010206581791862,-0.0207449272274971,0.0,0.0,0.0,-0.0089178914204239,60.0,12.409497261047363,-0.0,-7.10276140125643e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829467773437,0.0,0.0,9.57960364758037e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777893066406,0.0,0.0,0.0001008781473501,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09246826171875,0.0,0.0,7.450834527844563e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795593261719,0.0,0.0,0.0001008780673146,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,0.0004785200289916,286.90350341796875,294.1499938964844,294.7782592773437,292.5177001953125,295.1561279296875,294.8418884277344,285.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207212762907,8.287067032597406e-09,0.0010207130108028,-0.0207617189735174,0.0,0.0,0.0,-0.0089210700243711,60.0,12.390426635742188,-0.0,-7.103524524154636e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.0,9.580374899087474e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0620422363281,0.0,0.0,0.0001008862600428,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,7.451434066751972e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0001008861872833,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,0.0004785585624631,286.8842163085937,294.1499938964844,294.7495422363281,292.5019226074219,295.14892578125,294.8180236816406,285.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208031162619,8.296638931426514e-09,0.0010207948507741,-0.0207867864519357,0.0,0.0,0.0,-0.0089258160442113,60.0,12.348878860473633,-0.0,-7.10466352416006e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.0,9.580374899087474e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0620422363281,0.0,0.0,0.0001008862600428,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,7.451434066751972e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0001008861872833,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,0.0004785585624631,286.8842163085937,294.1499938964844,294.7495422363281,292.5019226074219,295.14892578125,294.8180236816406,285.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208031162619,8.296638931426514e-09,0.0010207948507741,-0.0207867864519357,0.0,0.0,0.0,-0.0089258160442113,60.0,12.348878860473633,-0.0,-7.10466352416006e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05145263671875,0.0,0.0,9.580836922395974e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,0.0001008911276585,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0607604980469,0.0,0.0,7.451793499058113e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481872558594,0.0,0.0,0.0001008910548989,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,0.0004785816709045,286.8652648925781,294.1499938964844,294.71875,292.4842529296875,295.1412048339844,294.7920837402344,285.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208521271124,8.302359688627803e-09,0.0010208438616245,-0.020801767706871,0.0,0.0,0.0,-0.008928651921451,60.0,12.303020477294922,-0.0,-7.105344934643655e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05145263671875,0.0,0.0,9.580836922395974e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,0.0001008911276585,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0607604980469,0.0,0.0,7.451793499058113e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481872558594,0.0,0.0,0.0001008910548989,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,0.0004785816709045,286.8652648925781,294.1499938964844,294.71875,292.4842529296875,295.1412048339844,294.7920837402344,285.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208521271124,8.302359688627803e-09,0.0010208438616245,-0.020801767706871,0.0,0.0,0.0,-0.008928651921451,60.0,12.303020477294922,-0.0,-7.105344934643655e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03594970703125,0.0,0.0,9.581063204677776e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.031005859375,0.0,0.0,0.0001008935068966,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451354980469,0.0,0.0,7.451968849636614e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03271484375,0.0,0.0,0.0001008934341371,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0297241210937,0.0,0.0,0.0004785929922945,286.8465576171875,294.1499938964844,294.6860046386719,292.4648132324219,295.1330871582031,294.7644348144531,285.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208759922534,8.305140575259884e-09,0.0010208677267655,-0.0208090506494045,0.0,0.0,0.0,-0.008930031210184,60.0,12.253912925720217,-0.0,-7.105676047558519e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03594970703125,0.0,0.0,9.581063204677776e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.031005859375,0.0,0.0,0.0001008935068966,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451354980469,0.0,0.0,7.451968849636614e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03271484375,0.0,0.0,0.0001008934341371,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0297241210937,0.0,0.0,0.0004785929922945,286.8465576171875,294.1499938964844,294.6860046386719,292.4648132324219,295.1330871582031,294.7644348144531,285.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208759922534,8.305140575259884e-09,0.0010208677267655,-0.0208090506494045,0.0,0.0,0.0,-0.008930031210184,60.0,12.253912925720217,-0.0,-7.105676047558519e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.02056884765625,0.0,0.0,9.581052290741354e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01568603515625,0.0,0.0,0.0001008933832054,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296325683594,0.0,0.0,7.451960118487477e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,0.0001008933177217,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,0.0004785924393218,286.8280639648437,294.1499938964844,294.6514587402344,292.4437561035156,295.1246032714844,294.7353210449219,285.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208744788542,8.304968268646462e-09,0.001020866096951,-0.0208085980266332,0.0,0.0,0.0,-0.0089299455285072,60.0,12.201927185058594,-0.0,-7.105655441819182e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
