time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.02056884765625,0.0,0.0,9.581052290741354e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01568603515625,0.0,0.0,0.0001008933832054,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296325683594,0.0,0.0,7.451960118487477e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,0.0001008933177217,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,0.0004785924393218,286.8280639648437,294.1499938964844,294.6514587402344,292.4437561035156,295.1246032714844,294.7353210449219,285.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208744788542,8.304968268646462e-09,0.001020866096951,-0.0208085980266332,0.0,0.0,0.0,-0.0089299455285072,60.0,12.201927185058594,-0.0,-7.105655441819182e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,9.580951882526278e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080871582031,0.0,0.0,0.0001008923209155,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219421386719,0.0,0.0,7.451881538145244e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.009765625,0.0,0.0,0.000100892248156,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068359375,0.0,0.0,0.0004785874334629,286.8189392089844,294.1499938964844,294.63360595703125,292.43267822265625,295.1201477050781,294.72003173828125,285.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208635358139,8.303692844435773e-09,0.0010208551539108,-0.0208052601665258,0.0,0.0,0.0,-0.008929313160479,60.0,12.17452335357666,-0.0,-7.105503385673728e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0053405761719,0.0,0.0,9.580801997799426e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,0.0001008907420327,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142822265625,0.0,0.0,7.451764395227656e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021667480469,0.0,0.0,0.0001008906692732,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.999267578125,0.0,0.0,0.0004785799537785,286.8098449707031,294.1499938964844,294.6153259277344,292.4212646484375,295.1156311035156,294.7044372558594,285.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208473540842,8.301808129829169e-09,0.0010208390885964,-0.0208003241568803,0.0,0.0,0.0,-0.0089283790439367,60.0,12.146540641784668,-0.0,-7.105279564711965e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,9.580363257555292e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9854431152344,0.0,0.0,0.0001008861217997,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990539550781,0.0,0.0,7.45142315281555e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870910644531,0.0,0.0,0.0001008860490401,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842224121094,0.0,0.0,0.0004785580385942,286.7918701171875,294.1499938964844,294.5777587890625,292.3974914550781,295.106201171875,294.6719665527344,285.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208003222942,8.296305864519127e-09,0.0010207920568063,-0.0207859128713607,0.0,0.0,0.0,-0.0089256502687931,60.0,12.088338851928713,-0.0,-7.104624444309593e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,9.580363257555292e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9854431152344,0.0,0.0,0.0001008861217997,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990539550781,0.0,0.0,7.45142315281555e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870910644531,0.0,0.0,0.0001008860490401,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842224121094,0.0,0.0,0.0004785580385942,286.7918701171875,294.1499938964844,294.5777587890625,292.3974914550781,295.106201171875,294.6719665527344,285.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208003222942,8.296305864519127e-09,0.0010207920568063,-0.0207859128713607,0.0,0.0,0.0,-0.0089256502687931,60.0,12.088338851928713,-0.0,-7.104624444309593e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752502441406,0.0,0.0,9.579758625477552e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9705505371094,0.0,0.0,0.0001008797553367,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839782714844,0.0,0.0,7.450952398357913e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721984863281,0.0,0.0,0.0001008796825772,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,0.000478527857922,286.7741394042969,294.1499938964844,294.53887939453125,292.37255859375,295.0962829589844,294.63775634765625,285.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207355953752,8.28874124891854e-09,0.0010207273298874,-0.0207661036401987,0.0,0.0,0.0,-0.0089219007641077,60.0,12.027502059936523,-0.0,-7.103723476120649e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752502441406,0.0,0.0,9.579758625477552e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9705505371094,0.0,0.0,0.0001008797553367,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839782714844,0.0,0.0,7.450952398357913e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721984863281,0.0,0.0,0.0001008796825772,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,0.000478527857922,286.7741394042969,294.1499938964844,294.53887939453125,292.37255859375,295.0962829589844,294.63775634765625,285.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207355953752,8.28874124891854e-09,0.0010207273298874,-0.0207661036401987,0.0,0.0,0.0,-0.0089219007641077,60.0,12.027502059936523,-0.0,-7.103723476120649e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96044921875,0.0,0.0,9.579015022609384e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.955810546875,0.0,0.0,0.0001008719118544,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96905517578125,0.0,0.0,7.450373232131824e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574279785156,0.0,0.0,0.0001008718463708,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546203613281,0.0,0.0,0.0004784906923305,286.7566833496094,294.1499938964844,294.4989318847656,292.3466491699219,295.0858154296875,294.60205078125,285.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206560837104,8.279434027258503e-09,0.0010206478182226,-0.0207417290657758,0.0,0.0,0.0,-0.008917286992073,60.0,11.964485168457031,-0.0,-7.102615739995599e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96044921875,0.0,0.0,9.579015022609384e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.955810546875,0.0,0.0,0.0001008719118544,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96905517578125,0.0,0.0,7.450373232131824e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574279785156,0.0,0.0,0.0001008718463708,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546203613281,0.0,0.0,0.0004784906923305,286.7566833496094,294.1499938964844,294.4989318847656,292.3466491699219,295.0858154296875,294.60205078125,285.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206560837104,8.279434027258503e-09,0.0010206478182226,-0.0207417290657758,0.0,0.0,0.0,-0.008917286992073,60.0,11.964485168457031,-0.0,-7.102615739995599e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94580078125,0.0,0.0,9.578156459610908e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,0.0001008628751151,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,7.449706026818603e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428100585937,0.0,0.0,0.0001008628096315,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.000478447851492,286.739501953125,294.1499938964844,294.4580078125,292.3199462890625,295.0747985839844,294.5649719238281,285.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205643484368,8.268708384662204e-09,0.001020556082949,-0.0207136403769254,0.0,0.0,0.0,-0.008911969140172,60.0,11.899579048156738,-0.0,-7.101339605242174e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94580078125,0.0,0.0,9.578156459610908e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,0.0001008628751151,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,7.449706026818603e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428100585937,0.0,0.0,0.0001008628096315,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.000478447851492,286.739501953125,294.1499938964844,294.4580078125,292.3199462890625,295.0747985839844,294.5649719238281,285.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205643484368,8.268708384662204e-09,0.001020556082949,-0.0207136403769254,0.0,0.0,0.0,-0.008911969140172,60.0,11.899579048156738,-0.0,-7.101339605242174e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,9.577692981110886e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339904785156,0.0,0.0,0.0001008579856716,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469909667969,0.0,0.0,7.449344411725178e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,0.0001008579201879,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93280029296875,0.0,0.0,0.000478424684843,286.73101806640625,294.1499938964844,294.4372253417969,292.30633544921875,295.069091796875,294.54595947265625,285.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205147555097,8.262910355938402e-09,0.0010205064900219,-0.020698457956314,0.0,0.0,0.0,-0.0089090950787067,60.0,11.866499900817873,-0.0,-7.100649668245751e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,9.577209857525304e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267883300781,0.0,0.0,0.0001008528997772,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.939697265625,0.0,0.0,7.448968972312286e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283447265625,0.0,0.0,0.0001008528342936,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256286621094,0.0,0.0,0.0004784005868714,286.7225952148437,294.1499938964844,294.41632080078125,292.2925720214844,295.063232421875,294.52667236328125,285.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204631835222,8.256879624468638e-09,0.0010204549180343,-0.0206826645880937,0.0,0.0,0.0,-0.0089061055332422,60.0,11.833073616027832,-0.0,-7.099932020082633e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,9.57620213739574e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125061035156,0.0,0.0,0.000100842284155,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,7.448184624081478e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140625,0.0,0.0,0.0001008422186714,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,0.0004783502663485,286.7059326171875,294.1499938964844,294.3739929199219,292.2646789550781,295.0511474609375,294.4873352050781,285.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244289695369389e-09,0.0010203472338616,-0.020649692043662,0.0,0.0,0.0,-0.0088998638093471,60.0,11.765352249145508,-0.0,-7.098433485452915e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,9.57620213739574e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125061035156,0.0,0.0,0.000100842284155,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,7.448184624081478e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140625,0.0,0.0,0.0001008422186714,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,0.0004783502663485,286.7059326171875,294.1499938964844,294.3739929199219,292.2646789550781,295.0511474609375,294.4873352050781,285.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244289695369389e-09,0.0010203472338616,-0.020649692043662,0.0,0.0,0.0,-0.0088998638093471,60.0,11.765352249145508,-0.0,-7.098433485452915e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028015136719,0.0,0.0,9.575159492669628e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983764648437,0.0,0.0,0.000100831304735,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109802246094,0.0,0.0,7.447373354807496e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89990234375,0.0,0.0,0.0001008312392514,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,0.000478298170492,286.6895446777344,294.1499938964844,294.33123779296875,292.2364501953125,295.0384826660156,294.44708251953125,285.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231263670666067e-09,0.001020235940814,-0.0206155814230442,0.0,0.0,0.0,-0.0088934069499373,60.0,11.696688652038574,-0.0,-7.096883791746222e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028015136719,0.0,0.0,9.575159492669628e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983764648437,0.0,0.0,0.000100831304735,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109802246094,0.0,0.0,7.447373354807496e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89990234375,0.0,0.0,0.0001008312392514,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,0.000478298170492,286.6895446777344,294.1499938964844,294.33123779296875,292.2364501953125,295.0384826660156,294.44708251953125,285.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231263670666067e-09,0.001020235940814,-0.0206155814230442,0.0,0.0,0.0,-0.0088934069499373,60.0,11.696688652038574,-0.0,-7.096883791746222e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887634277344,0.0,0.0,9.5741095719859e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,0.0001008202452794,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968505859375,0.0,0.0,7.446556264767423e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,0.0001008201797958,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,0.0004782457253895,286.6734313964844,294.1499938964844,294.2882080078125,292.20806884765625,295.0252685546875,294.4061279296875,285.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218148828120775e-09,0.0010201237164437,-0.0205812361091375,0.0,0.0,0.0,-0.0088869053870439,60.0,11.62741470336914,-0.0,-7.095323439898493e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887634277344,0.0,0.0,9.5741095719859e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,0.0001008202452794,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968505859375,0.0,0.0,7.446556264767423e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,0.0001008201797958,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,0.0004782457253895,286.6734313964844,294.1499938964844,294.2882080078125,292.20806884765625,295.0252685546875,294.4061279296875,285.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218148828120775e-09,0.0010201237164437,-0.0205812361091375,0.0,0.0,0.0,-0.0088869053870439,60.0,11.62741470336914,-0.0,-7.095323439898493e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749084472656,0.0,0.0,9.573080751579256e-05,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87060546875,0.0,0.0,0.0001008094041026,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,7.445755909429863e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721008300781,0.0,0.0,0.0001008093458949,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695068359375,0.0,0.0,0.0004781943571288,286.6575622558594,294.1499938964844,294.2450866699219,292.1796264648437,295.011474609375,294.3645935058594,285.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205300439101393e-09,0.0010200138203799,-0.0205475874245166,0.0,0.0,0.0,-0.0088805351406335,60.0,11.557854652404783,-0.0,-7.093795062473873e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749084472656,0.0,0.0,9.573080751579256e-05,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87060546875,0.0,0.0,0.0001008094041026,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,7.445755909429863e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721008300781,0.0,0.0,0.0001008093458949,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695068359375,0.0,0.0,0.0004781943571288,286.6575622558594,294.1499938964844,294.2450866699219,292.1796264648437,295.011474609375,294.3645935058594,285.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205300439101393e-09,0.0010200138203799,-0.0205475874245166,0.0,0.0,0.0,-0.0088805351406335,60.0,11.557854652404783,-0.0,-7.093795062473873e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,9.572585258865728e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86376953125,0.0,0.0,0.000100804187241,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,7.445370283676311e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.865234375,0.0,0.0,0.0001008041217573,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626708984375,0.0,0.0,0.0004781696188729,286.6497497558594,294.1499938964844,294.2235107421875,292.1654357910156,295.0043640136719,294.3436584472656,285.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199691168963,8.199106282802404e-09,0.0010199609678238,-0.0205313675105571,0.0,0.0,0.0,-0.008877464570105,60.0,11.523077011108398,-0.0,-7.09305822965689e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612060546875,0.0,0.0,9.572104318067431e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569641113281,0.0,0.0,0.0001007991231745,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690795898437,0.0,0.0,7.444996299454942e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584289550781,0.0,0.0,0.0001007990576908,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,0.0004781456082127,286.6419677734375,294.1499938964844,294.2019958496094,292.1513061523437,294.99713134765625,294.3226318359375,285.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199177777394,8.193100420328392e-09,0.0010199095122516,-0.0205156374722719,0.0,0.0,0.0,-0.0088744880631566,60.0,11.48835563659668,-0.0,-7.092344134207451e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84765625,0.0,0.0,9.571210102876648e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,0.0001007897008094,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554382324219,0.0,0.0,7.444299990311265e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,0.0001007896353257,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,0.000478100933833,286.62664794921875,294.1499938964844,294.1591491699219,292.123291015625,294.9822692871094,294.2804870605469,285.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198222007602,8.181925359451725e-09,0.0010198140516877,-0.0204863734543323,0.0,0.0,0.0,-0.0088689476251602,60.0,11.41922092437744,-0.0,-7.091014708748844e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84765625,0.0,0.0,9.571210102876648e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,0.0001007897008094,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554382324219,0.0,0.0,7.444299990311265e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,0.0001007896353257,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,0.000478100933833,286.62664794921875,294.1499938964844,294.1591491699219,292.123291015625,294.9822692871094,294.2804870605469,285.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198222007602,8.181925359451725e-09,0.0010198140516877,-0.0204863734543323,0.0,0.0,0.0,-0.0088689476251602,60.0,11.41922092437744,-0.0,-7.091014708748844e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83428955078125,0.0,0.0,9.57042575464584e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,0.0001007814353215,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419494628906,0.0,0.0,7.443690265063196e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,0.0001007813771138,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290710449219,0.0,0.0,0.0004780617600772,286.6116027832031,294.1499938964844,294.1166687011719,292.0957336425781,294.9668884277344,294.2382507324219,285.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197383817285,8.172125198768754e-09,0.001019730232656,-0.0204607062041759,0.0,0.0,0.0,-0.0088640889152884,60.0,11.35080337524414,-0.0,-7.089849418662197e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83428955078125,0.0,0.0,9.57042575464584e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,0.0001007814353215,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419494628906,0.0,0.0,7.443690265063196e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,0.0001007813771138,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290710449219,0.0,0.0,0.0004780617600772,286.6116027832031,294.1499938964844,294.1166687011719,292.0957336425781,294.9668884277344,294.2382507324219,285.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197383817285,8.172125198768754e-09,0.001019730232656,-0.0204607062041759,0.0,0.0,0.0,-0.0088640889152884,60.0,11.35080337524414,-0.0,-7.089849418662197e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,9.569782559992746e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169860839844,0.0,0.0,0.000100774661405,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,7.44318967917934e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,0.0001007746031973,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8159484863281,0.0,0.0,0.0004780296585522,286.5968017578125,294.1499938964844,294.0747375488281,292.0687866210937,294.95098876953125,294.19610595703125,285.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196695802733,8.164080966821531e-09,0.0010196614312008,-0.0204396415501832,0.0,0.0,0.0,-0.0088601009920239,60.0,11.283416748046877,-0.0,-7.088893028139864e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,9.569782559992746e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169860839844,0.0,0.0,0.000100774661405,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,7.44318967917934e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,0.0001007746031973,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8159484863281,0.0,0.0,0.0004780296585522,286.5968017578125,294.1499938964844,294.0747375488281,292.0687866210937,294.95098876953125,294.19610595703125,285.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196695802733,8.164080966821531e-09,0.0010196614312008,-0.0204396415501832,0.0,0.0,0.0,-0.0088601009920239,60.0,11.283416748046877,-0.0,-7.088893028139864e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080139160156,0.0,0.0,9.569313260726632e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039855957031,0.0,0.0,0.0001007697137538,299.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,7.442824426107109e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053894042969,0.0,0.0,0.0001007696555461,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8029479980469,0.0,0.0,0.0004780062299687,286.582275390625,294.1499938964844,294.0335693359375,292.0426025390625,294.93463134765625,294.1542358398437,285.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196192888543,8.158202113861535e-09,0.0010196111397817,-0.0204242449253797,0.0,0.0,0.0,-0.0088571868836879,60.0,11.217371940612791,-0.0,-7.088193854087876e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080139160156,0.0,0.0,9.569313260726632e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039855957031,0.0,0.0,0.0001007697137538,299.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,7.442824426107109e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053894042969,0.0,0.0,0.0001007696555461,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8029479980469,0.0,0.0,0.0004780062299687,286.582275390625,294.1499938964844,294.0335693359375,292.0426025390625,294.93463134765625,294.1542358398437,285.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196192888543,8.158202113861535e-09,0.0010196111397817,-0.0204242449253797,0.0,0.0,0.0,-0.0088571868836879,60.0,11.217371940612791,-0.0,-7.088193854087876e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80157470703125,0.0,0.0,9.56916919676587e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975769042969,0.0,0.0,0.0001007682003546,299.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090209960937,0.0,0.0,7.44271237635985e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989501953125,0.0,0.0,0.0001007681421469,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965393066406,0.0,0.0,0.0004779990413226,286.5751342773437,294.1499938964844,294.0132751464844,292.02984619140625,294.9262084960937,294.1335144042969,285.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196039220318,8.156393782599025e-09,0.0010195956565439,-0.0204195082187652,0.0,0.0,0.0,-0.0088562900200486,60.0,11.18515396118164,-0.0,-7.087978559638941e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951965332031,0.0,0.0,9.56907679210417e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79119873046875,0.0,0.0,0.0001007672253763,299.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025817871094,0.0,0.0,7.44264034437947e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925720214844,0.0,0.0,0.0001007671671686,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,0.0004779944138135,286.5680847167969,294.1499938964844,293.9932556152344,292.0173645019531,294.9176940917969,294.1129150390625,285.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195940267294,8.155228492512379e-09,0.0010195858776569,-0.0204164572060108,0.0,0.0,0.0,-0.0088557135313749,60.0,11.153413772583008,-0.0,-7.087840003805469e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.782470703125,0.0,0.0,9.56901567406021e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,0.0001007665778161,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897644042969,0.0,0.0,7.442591595463455e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,0.0001007665196084,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0004779913579113,286.5540771484375,294.1499938964844,293.9540100097656,291.9931945800781,294.900390625,294.07208251953125,285.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195870418101,8.154432684648327e-09,0.0010195788927376,-0.0204143729060888,0.0,0.0,0.0,-0.0088553186506032,60.0,11.090994834899902,-0.0,-7.087745501621613e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.782470703125,0.0,0.0,9.56901567406021e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,0.0001007665778161,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897644042969,0.0,0.0,7.442591595463455e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,0.0001007665196084,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0004779913579113,286.5540771484375,294.1499938964844,293.9540100097656,291.9931945800781,294.900390625,294.07208251953125,285.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195870418101,8.154432684648327e-09,0.0010195788927376,-0.0204143729060888,0.0,0.0,0.0,-0.0088553186506032,60.0,11.090994834899902,-0.0,-7.087745501621613e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,9.569274698151276e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660827636719,0.0,0.0,0.0001007692990242,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,7.442793139489368e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,0.0001007692408165,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,0.0004780043091159,286.5404052734375,294.1499938964844,293.9159851074219,291.97027587890625,294.8826599121094,294.0321350097656,285.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196143994107,8.157632791494507e-09,0.0010196062503382,-0.0204227529466152,0.0,0.0,0.0,-0.0088569046929478,60.0,11.03130340576172,-0.0,-7.088126352527979e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,9.569274698151276e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660827636719,0.0,0.0,0.0001007692990242,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,7.442793139489368e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,0.0001007692408165,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,0.0004780043091159,286.5404052734375,294.1499938964844,293.9159851074219,291.97027587890625,294.8826599121094,294.0321350097656,285.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196143994107,8.157632791494507e-09,0.0010196062503382,-0.0204227529466152,0.0,0.0,0.0,-0.0088569046929478,60.0,11.03130340576172,-0.0,-7.088126352527979e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,9.569840040057898e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,0.0001007752507575,299.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,7.443232607329264e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,0.0001007751925499,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,0.0004780325689353,286.5269775390625,294.1499938964844,293.8793334960937,291.94879150390625,294.8645324707031,293.9931945800781,285.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196743533015,8.164644960118041e-09,0.0010196662042289,-0.0204411167651414,0.0,0.0,0.0,-0.0088603803887963,60.0,10.974596977233888,-0.0,-7.088959819157027e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,9.569840040057898e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,0.0001007752507575,299.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,7.443232607329264e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,0.0001007751925499,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,0.0004780325689353,286.5269775390625,294.1499938964844,293.8793334960937,291.94879150390625,294.8645324707031,293.9931945800781,285.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196743533015,8.164644960118041e-09,0.0010196662042289,-0.0204411167651414,0.0,0.0,0.0,-0.0088603803887963,60.0,10.974596977233888,-0.0,-7.088959819157027e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
