time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7454528808594,0.0,0.0,9.570708789397032e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416687011719,0.0,0.0,0.0001007843966362,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524719238281,0.0,0.0,7.44390781619586e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,0.0001007843384286,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,0.0004780759627465,286.5138244628906,294.1499938964844,293.84423828125,291.9288635253906,294.8460998535156,293.9552307128906,285.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019766787067,8.175439880631075e-09,0.0010197586379945,-0.0204693879932165,0.0,0.0,0.0,-0.0088657326996326,60.0,10.920804023742676,-0.0,-7.090243769880544e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7454528808594,0.0,0.0,9.570708789397032e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416687011719,0.0,0.0,0.0001007843966362,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524719238281,0.0,0.0,7.44390781619586e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,0.0001007843384286,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,0.0004780759627465,286.5138244628906,294.1499938964844,293.84423828125,291.9288635253906,294.8460998535156,293.9552307128906,285.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019766787067,8.175439880631075e-09,0.0010197586379945,-0.0204693879932165,0.0,0.0,0.0,-0.0088657326996326,60.0,10.920804023742676,-0.0,-7.090243769880544e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,9.571290138410404e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73565673828125,0.0,0.0,0.0001007905157166,299.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74639892578125,0.0,0.0,7.444359653163701e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369689941406,0.0,0.0,0.0001007904575089,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0004781050083693,286.5073547363281,294.1499938964844,293.82733154296875,291.9195251464844,294.8367614746094,293.936767578125,285.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198291856795,8.182669652967434e-09,0.001019821036607,-0.0204883199185132,0.0,0.0,0.0,-0.00886932015419,60.0,10.895330429077148,-0.0,-7.091103526590814e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,9.571932605467735e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,0.0001007972823572,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,7.444859511451796e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309875488281,0.0,0.0,0.0001007972241495,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287292480469,0.0,0.0,0.0004781371098943,286.5009155273437,294.1499938964844,293.8108825683594,291.9106750488281,294.827392578125,293.9185485839844,285.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198977543041,8.190664146923154e-09,0.0010198896052315,-0.0205092579126358,0.0,0.0,0.0,-0.0088732838630676,60.0,10.870487213134766,-0.0,-7.092054232771261e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,9.573418356012552e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71783447265625,0.0,0.0,0.0001008129256661,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283630371094,0.0,0.0,7.446014933520928e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,0.0001008128747344,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.0,0.0,0.0004782113537658,286.4881591796875,294.1499938964844,293.7794189453125,291.89434814453125,294.8085632324219,293.8828125,285.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200550314038,8.209148028015534e-09,0.0010200468823313,-0.020557664334774,0.0,0.0,0.0,-0.0088824434205889,60.0,10.822586059570312,-0.0,-7.094252651995704e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,9.573418356012552e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71783447265625,0.0,0.0,0.0001008129256661,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283630371094,0.0,0.0,7.446014933520928e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,0.0001008128747344,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.0,0.0,0.0004782113537658,286.4881591796875,294.1499938964844,293.7794189453125,291.89434814453125,294.8085632324219,293.8828125,285.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200550314038,8.209148028015534e-09,0.0010200468823313,-0.020557664334774,0.0,0.0,0.0,-0.0088824434205889,60.0,10.822586059570312,-0.0,-7.094252651995704e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,9.575341391609982e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,0.0001008331746561,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,7.447510142810643e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073974609375,0.0,0.0,0.0001008331164484,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,0.0004783074255101,286.4756774902344,294.1499938964844,293.75,291.880126953125,294.7894897460937,293.848876953125,285.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202596895396,8.233079107355934e-09,0.0010202515404671,-0.0206203367561101,0.0,0.0,0.0,-0.0088943075388669,60.0,10.779294967651367,-0.0,-7.097099796737893e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,9.575341391609982e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,0.0001008331746561,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,7.447510142810643e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073974609375,0.0,0.0,0.0001008331164484,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,0.0004783074255101,286.4756774902344,294.1499938964844,293.75,291.880126953125,294.7894897460937,293.848876953125,285.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202596895396,8.233079107355934e-09,0.0010202515404671,-0.0206203367561101,0.0,0.0,0.0,-0.0088943075388669,60.0,10.779294967651367,-0.0,-7.097099796737893e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,9.577460150467232e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946105957031,0.0,0.0,0.0001008554754662,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,7.449157419614494e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,0.0001008554245345,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69366455078125,0.0,0.0,0.0004784132470376,286.4634094238281,294.1499938964844,293.721923828125,291.8681030273437,294.7702941894531,293.81622314453125,285.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485186018,8.259445571923152e-09,0.0010204769205302,-0.020689383149147,0.0,0.0,0.0,-0.0089073777198791,60.0,10.739798545837402,-0.0,-7.100236842916274e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,9.577460150467232e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946105957031,0.0,0.0,0.0001008554754662,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,7.449157419614494e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,0.0001008554245345,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69366455078125,0.0,0.0,0.0004784132470376,286.4634094238281,294.1499938964844,293.721923828125,291.8681030273437,294.7702941894531,293.81622314453125,285.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485186018,8.259445571923152e-09,0.0010204769205302,-0.020689383149147,0.0,0.0,0.0,-0.0089073777198791,60.0,10.739798545837402,-0.0,-7.100236842916274e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,9.579714242136106e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,0.0001008792169159,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,7.450910925399512e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,0.0001008791659842,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,0.0004785258788615,286.4513854980469,294.1499938964844,293.6943359375,291.8582763671875,294.7509155273437,293.7848815917969,285.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.287511121807256e-09,0.0010207168525084,-0.0207628812640905,0.0,0.0,0.0,-0.0089212907478213,60.0,10.704639434814451,-0.0,-7.103577104317085e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,9.579714242136106e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,0.0001008792169159,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,7.450910925399512e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,0.0001008791659842,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,0.0004785258788615,286.4513854980469,294.1499938964844,293.6943359375,291.8582763671875,294.7509155273437,293.7848815917969,285.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.287511121807256e-09,0.0010207168525084,-0.0207628812640905,0.0,0.0,0.0,-0.0089212907478213,60.0,10.704639434814451,-0.0,-7.103577104317085e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68115234375,0.0,0.0,9.580863843439148e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,0.0001008913168334,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,7.451805140590295e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788330078125,0.0,0.0,0.0001008912659017,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766967773437,0.0,0.0,0.000478583300719,286.44549560546875,294.1499938964844,293.6807556152344,291.8541564941406,294.7411499023437,293.7697448730469,285.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301817899791786e-09,0.0010208395542576,-0.0208003483712673,0.0,0.0,0.0,-0.0089283855631947,60.0,10.689095497131348,-0.0,-7.1052802752547e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755676269531,0.0,0.0,9.58201999310404e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67205810546875,0.0,0.0,0.0001009034895105,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820678710937,0.0,0.0,7.452703721355647e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,0.0001009034385788,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.671142578125,0.0,0.0,0.0004786410427186,286.4396667480469,294.1499938964844,293.66729736328125,291.8505554199219,294.7313537597656,293.7548217773437,285.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209708707407,8.316205502012508e-09,0.0010209624888375,-0.0208380278199911,0.0,0.0,0.0,-0.0089355176314711,60.0,10.674345970153809,-0.0,-7.106993393790617e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644287109375,0.0,0.0,9.584341751178728e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,0.0001009279367281,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,7.454508886439726e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,0.0001009278857964,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,0.000478757021483,286.4281311035156,294.1499938964844,293.6407470703125,291.84478759765625,294.71173095703125,293.72540283203125,285.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.34510682778955e-09,0.0010212092893198,-0.0209137126803398,0.0,0.0,0.0,-0.0089498432353138,60.0,10.646553993225098,-0.0,-7.110434552259903e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644287109375,0.0,0.0,9.584341751178728e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,0.0001009279367281,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,7.454508886439726e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,0.0001009278857964,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,0.000478757021483,286.4281311035156,294.1499938964844,293.6407470703125,291.84478759765625,294.71173095703125,293.72540283203125,285.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.34510682778955e-09,0.0010212092893198,-0.0209137126803398,0.0,0.0,0.0,-0.0089498432353138,60.0,10.646553993225098,-0.0,-7.110434552259903e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,9.586640226189048e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500549316406,0.0,0.0,0.000100952143839,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,7.45629658922553e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0001009520929073,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.649169921875,0.0,0.0,0.000478871865198,286.41680908203125,294.1499938964844,293.61474609375,291.8408508300781,294.69195556640625,293.6968688964844,285.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373723048293868e-09,0.0010214539943262,-0.0209886506199836,0.0,0.0,0.0,-0.0089640291407704,60.0,10.622596740722656,-0.0,-7.113843025763344e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,9.586640226189048e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500549316406,0.0,0.0,0.000100952143839,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,7.45629658922553e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0001009520929073,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.649169921875,0.0,0.0,0.000478871865198,286.41680908203125,294.1499938964844,293.61474609375,291.8408508300781,294.69195556640625,293.6968688964844,285.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373723048293868e-09,0.0010214539943262,-0.0209886506199836,0.0,0.0,0.0,-0.0089640291407704,60.0,10.622596740722656,-0.0,-7.113843025763344e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,9.588876127963886e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,0.0001009756888379,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,7.458036270691082e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404724121094,0.0,0.0,0.0001009756379062,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.0004789835656993,286.4057006835937,294.1499938964844,293.5892639160156,291.8386535644531,294.6720886230469,293.66912841796875,285.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155855996727e-09,0.0010216919472441,-0.0210615452378988,0.0,0.0,0.0,-0.0089778285473585,60.0,10.60196304321289,-0.0,-7.117159128711138e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,9.588876127963886e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,0.0001009756888379,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,7.458036270691082e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404724121094,0.0,0.0,0.0001009756379062,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.0004789835656993,286.4057006835937,294.1499938964844,293.5892639160156,291.8386535644531,294.6720886230469,293.66912841796875,285.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155855996727e-09,0.0010216919472441,-0.0210615452378988,0.0,0.0,0.0,-0.0089778285473585,60.0,10.60196304321289,-0.0,-7.117159128711138e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,9.591020352672786e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,0.0001009982588584,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,7.459703192580491e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,0.0001009982152027,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278381347656,0.0,0.0,0.0004790906677953,286.39483642578125,294.1499938964844,293.5643310546875,291.83807373046875,294.65216064453125,293.6420593261719,285.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219286195933,8.428246545122421e-09,0.0010219201212748,-0.0211314354091882,0.0,0.0,0.0,-0.0089910589158535,60.0,10.584236145019531,-0.0,-7.120338807453663e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,9.591020352672786e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,0.0001009982588584,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,7.459703192580491e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,0.0001009982152027,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278381347656,0.0,0.0,0.0004790906677953,286.39483642578125,294.1499938964844,293.5643310546875,291.83807373046875,294.65216064453125,293.6420593261719,285.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219286195933,8.428246545122421e-09,0.0010219201212748,-0.0211314354091882,0.0,0.0,0.0,-0.0089910589158535,60.0,10.584236145019531,-0.0,-7.120338807453663e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,9.592039714334533e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,0.0001010089981718,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329345703125,0.0,0.0,7.460496271960437e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246032714844,0.0,0.0,0.0001010089472401,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,0.0004791415994986,286.3894958496094,294.1499938964844,293.55206298828125,291.8383483886719,294.64215087890625,293.6288146972656,285.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220367694273,8.440934173847836e-09,0.0010220282711088,-0.0211646631360054,0.0,0.0,0.0,-0.0089973472058773,60.0,10.576653480529783,-0.0,-7.121851552938099e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,9.593034337740391e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,0.0001010194682748,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,7.461269706254825e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.619384765625,0.0,0.0,0.0001010194173431,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174011230469,0.0,0.0,0.0004791912797372,286.3841857910156,294.1499938964844,293.5399169921875,291.8389892578125,294.63214111328125,293.6156921386719,285.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221424745395,8.453313604661616e-09,0.001022133976221,-0.0211970806121826,0.0,0.0,0.0,-0.0090034836903214,60.0,10.569574356079102,-0.0,-7.123326639657537e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,9.594940638635308e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,0.0001010395426419,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171875,0.0,0.0,7.462751818820834e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090087890625,0.0,0.0,0.0001010394917102,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070556640625,0.0,0.0,0.0004792865365743,286.3736572265625,294.1499938964844,293.5160827636719,291.84130859375,294.612060546875,293.5897521972656,285.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223460849374,8.477043955679164e-09,0.0010223375866189,-0.0212592221796512,0.0,0.0,0.0,-0.0090152509510517,60.0,10.556702613830566,-0.0,-7.126155310288598e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,9.594940638635308e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,0.0001010395426419,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171875,0.0,0.0,7.462751818820834e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090087890625,0.0,0.0,0.0001010394917102,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070556640625,0.0,0.0,0.0004792865365743,286.3736572265625,294.1499938964844,293.5160827636719,291.84130859375,294.612060546875,293.5897521972656,285.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223460849374,8.477043955679164e-09,0.0010223375866189,-0.0212592221796512,0.0,0.0,0.0,-0.0090152509510517,60.0,10.556702613830566,-0.0,-7.126155310288598e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,9.59664976107888e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,0.0001010575288091,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,7.464080408681184e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,0.0001010574851534,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,0.0004793718690052,286.36334228515625,294.1499938964844,293.4927673339844,291.8448791503906,294.5919494628906,293.5644836425781,285.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498306058868366e-09,0.0010225193109363,-0.0213149022310972,0.0,0.0,0.0,-0.0090257916599512,60.0,10.54671573638916,-0.0,-7.12869052676979e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,9.59664976107888e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,0.0001010575288091,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,7.464080408681184e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,0.0001010574851534,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,0.0004793718690052,286.36334228515625,294.1499938964844,293.4927673339844,291.8448791503906,294.5919494628906,293.5644836425781,285.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498306058868366e-09,0.0010225193109363,-0.0213149022310972,0.0,0.0,0.0,-0.0090257916599512,60.0,10.54671573638916,-0.0,-7.12869052676979e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,9.598160977475344e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,0.0001010734486044,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966796875,0.0,0.0,7.465256203431636e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,0.0001010733976727,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,0.0004794473934452,286.3532409667969,294.1499938964844,293.4700012207031,291.849609375,294.57177734375,293.5398254394531,285.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226888116449,8.517115013262355e-09,0.0010226803133264,-0.0213641580194234,0.0,0.0,0.0,-0.0090351160615682,60.0,10.539024353027344,-0.0,-7.130933710186582e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,9.598160977475344e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,0.0001010734486044,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966796875,0.0,0.0,7.465256203431636e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,0.0001010733976727,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,0.0004794473934452,286.3532409667969,294.1499938964844,293.4700012207031,291.849609375,294.57177734375,293.5398254394531,285.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226888116449,8.517115013262355e-09,0.0010226803133264,-0.0213641580194234,0.0,0.0,0.0,-0.0090351160615682,60.0,10.539024353027344,-0.0,-7.130933710186582e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,9.599453915143386e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776672363281,0.0,0.0,0.0001010870619211,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58660888671875,0.0,0.0,7.466261740773916e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787353515625,0.0,0.0,0.0001010870109894,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,0.000479511974845,286.34332275390625,294.1499938964844,293.44781494140625,291.8553771972656,294.55157470703125,293.51568603515625,285.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533200812621544e-09,0.0010228179162368,-0.0214062798768281,0.0,0.0,0.0,-0.0090430909767746,60.0,10.533287048339844,-0.0,-7.132852175573134e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,9.599453915143386e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776672363281,0.0,0.0,0.0001010870619211,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58660888671875,0.0,0.0,7.466261740773916e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787353515625,0.0,0.0,0.0001010870109894,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,0.000479511974845,286.34332275390625,294.1499938964844,293.44781494140625,291.8553771972656,294.55157470703125,293.51568603515625,285.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533200812621544e-09,0.0010228179162368,-0.0214062798768281,0.0,0.0,0.0,-0.0090430909767746,60.0,10.533287048339844,-0.0,-7.132852175573134e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,9.599982877261937e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,0.0001010926280287,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,7.466672832379118e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,0.0001010925843729,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,0.0004795384011231,286.3384704589844,294.1499938964844,293.4369201660156,291.858642578125,294.5414733886719,293.50396728515625,285.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228818282485,8.539779550176263e-09,0.0010228732135146,-0.0214235093444585,0.0,0.0,0.0,-0.0090463478118181,60.0,10.53146266937256,-0.0,-7.133636614753416e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,9.600466000847518e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,0.000101097713923,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,7.46704827179201e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689697265625,0.0,0.0,0.0001010976629913,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,0.0004795625281985,286.3336486816406,294.1499938964844,293.4261779785156,291.8620910644531,294.5313720703125,293.4923400878906,285.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229330509901,8.545783636293436e-09,0.0010229245526716,-0.0214392319321632,0.0,0.0,0.0,-0.009049323387444,60.0,10.52997589111328,-0.0,-7.13435284183106e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.561279296875,0.0,0.0,9.6012772701215e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,0.0001011062486213,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,7.467679097317159e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,0.0001011062049656,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55743408203125,0.0,0.0,0.0004796030698344,286.3241271972656,294.1499938964844,293.4051513671875,291.86962890625,294.5111389160156,293.4694519042969,285.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230204788967,8.555868014070711e-09,0.0010230118641629,-0.0214656386524438,0.0,0.0,0.0,-0.00905432831496,60.0,10.527835845947266,-0.0,-7.135555790682703e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.561279296875,0.0,0.0,9.6012772701215e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,0.0001011062486213,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,7.467679097317159e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,0.0001011062049656,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55743408203125,0.0,0.0,0.0004796030698344,286.3241271972656,294.1499938964844,293.4051513671875,291.86962890625,294.5111389160156,293.4694519042969,285.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230204788967,8.555868014070711e-09,0.0010230118641629,-0.0214656386524438,0.0,0.0,0.0,-0.00905432831496,60.0,10.527835845947266,-0.0,-7.135555790682703e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517272949219,0.0,0.0,9.601753845345228e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,0.0001011112690321,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,7.468049443559721e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,0.0001011112253763,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,0.0004796268767677,286.3148193359375,294.1499938964844,293.3846740722656,291.8778686523437,294.49090576171875,293.4472045898437,285.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561783282345914e-09,0.0010230622719973,-0.0214811284095048,0.0,0.0,0.0,-0.0090572601184248,60.0,10.527305603027344,-0.0,-7.136261359619311e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517272949219,0.0,0.0,9.601753845345228e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,0.0001011112690321,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,7.468049443559721e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,0.0001011112253763,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,0.0004796268767677,286.3148193359375,294.1499938964844,293.3846740722656,291.8778686523437,294.49090576171875,293.4472045898437,285.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561783282345914e-09,0.0010230622719973,-0.0214811284095048,0.0,0.0,0.0,-0.0090572601184248,60.0,10.527305603027344,-0.0,-7.136261359619311e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,9.6019241027534e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393371582031,0.0,0.0,0.0001011130589176,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,7.468181138392538e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,0.0001011130152619,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,0.00047963540419,286.3056945800781,294.1499938964844,293.36474609375,291.88671875,294.470703125,293.425537109375,285.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.563882047951665e-09,0.0010230804327875,-0.0214866250753402,0.0,0.0,0.0,-0.0090583013370633,60.0,10.527864456176758,-0.0,-7.136512181205036e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
