time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,9.6019241027534e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393371582031,0.0,0.0,0.0001011130589176,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,7.468181138392538e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,0.0001011130152619,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,0.00047963540419,286.3056945800781,294.1499938964844,293.36474609375,291.88671875,294.470703125,293.425537109375,285.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.563882047951665e-09,0.0010230804327875,-0.0214866250753402,0.0,0.0,0.0,-0.0090583013370633,60.0,10.527864456176758,-0.0,-7.136512181205036e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,9.601716010365637e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,0.0001011108688544,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,7.468019612133503e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,0.0001011108251987,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,0.0004796250141225,286.2967529296875,294.1499938964844,293.345458984375,291.8960266113281,294.45050048828125,293.40447998046875,285.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561270803397747e-09,0.001023058197461,-0.0214797854423522,0.0,0.0,0.0,-0.0090570077300071,60.0,10.529377937316896,-0.0,-7.136200252944036e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,9.601716010365637e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,0.0001011108688544,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,7.468019612133503e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,0.0001011108251987,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,0.0004796250141225,286.2967529296875,294.1499938964844,293.345458984375,291.8960266113281,294.45050048828125,293.40447998046875,285.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561270803397747e-09,0.001023058197461,-0.0214797854423522,0.0,0.0,0.0,-0.0090570077300071,60.0,10.529377937316896,-0.0,-7.136200252944036e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,9.601428610039876e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,0.000101107842056,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,7.467796240234748e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,0.0001011077984003,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,0.0004796106659341,286.2923889160156,294.1499938964844,293.33599853515625,291.9008483886719,294.4404296875,293.3942565917969,285.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.557679009868481e-09,0.0010230261832475,-0.0214703809469938,0.0,0.0,0.0,-0.0090552205219864,60.0,10.53046417236328,-0.0,-7.135772506217108e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,9.601058991393074e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,0.0001011039494187,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,7.467508112313226e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,0.000101103905763,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.520263671875,0.0,0.0,0.0004795921850018,286.2880249023437,294.1499938964844,293.32672119140625,291.90576171875,294.4303283691406,293.3841247558594,285.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229952167719,8.553059593907621e-09,0.0010229867184534,-0.0214582849293947,0.0,0.0,0.0,-0.0090529303997755,60.0,10.531686782836914,-0.0,-7.13522112505416e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,9.60006145760417e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,0.00010109343566,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,7.466731767635792e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.0001010933920042,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,0.000479542359244,286.2794494628906,294.1499938964844,293.30859375,291.9157409667969,294.41021728515625,293.3642272949219,285.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540608220641843e-09,0.0010228819446638,-0.0214256774634122,0.0,0.0,0.0,-0.0090467669069767,60.0,10.534393310546877,-0.0,-7.133735380193684e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,9.60006145760417e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,0.00010109343566,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,7.466731767635792e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.0001010933920042,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,0.000479542359244,286.2794494628906,294.1499938964844,293.30859375,291.9157409667969,294.41021728515625,293.3642272949219,285.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540608220641843e-09,0.0010228819446638,-0.0214256774634122,0.0,0.0,0.0,-0.0090467669069767,60.0,10.534393310546877,-0.0,-7.133735380193684e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,9.59852695814334e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,0.0001010772830341,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,7.465538510587066e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,0.0001010772393783,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50250244140625,0.0,0.0,0.0004794657288584,286.2710876464844,294.1499938964844,293.29107666015625,291.9259338378906,294.39013671875,293.3450622558594,285.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521471528410984e-09,0.0010227180318906,-0.0213755648583173,0.0,0.0,0.0,-0.0090372785925865,60.0,10.537375450134276,-0.0,-7.131453116926424e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,9.59852695814334e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,0.0001010772830341,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,7.465538510587066e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,0.0001010772393783,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50250244140625,0.0,0.0,0.0004794657288584,286.2710876464844,294.1499938964844,293.29107666015625,291.9259338378906,294.39013671875,293.3450622558594,285.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521471528410984e-09,0.0010227180318906,-0.0213755648583173,0.0,0.0,0.0,-0.0090372785925865,60.0,10.537375450134276,-0.0,-7.131453116926424e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,9.596574818715452e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,0.0001010567211778,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025329589844,0.0,0.0,7.464020018232986e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,0.0001010566775221,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.0004793682310264,286.2629089355469,294.1499938964844,293.274169921875,291.9361572265625,294.3701171875,293.3265075683594,285.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497127446105424e-09,0.0010225101141259,-0.0213118158280849,0.0,0.0,0.0,-0.0090252105146646,60.0,10.540431022644045,-0.0,-7.128549839308107e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,9.596574818715452e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945373535156,0.0,0.0,0.0001010567211778,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025329589844,0.0,0.0,7.464020018232986e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,0.0001010566775221,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.0004793682310264,286.2629089355469,294.1499938964844,293.274169921875,291.9361572265625,294.3701171875,293.3265075683594,285.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497127446105424e-09,0.0010225101141259,-0.0213118158280849,0.0,0.0,0.0,-0.0090252105146646,60.0,10.540431022644045,-0.0,-7.128549839308107e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,9.594178845873104e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859619140625,0.0,0.0,0.0001010314808809,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,7.462155917892233e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,0.0001010314445011,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0004792485269717,286.2549133300781,294.1499938964844,293.2578430175781,291.94635009765625,294.3501892089844,293.3085632324219,285.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.46725178860197e-09,0.0010222546989098,-0.0212335772812366,0.0,0.0,0.0,-0.0090104006230831,60.0,10.543289184570312,-0.0,-7.124987888573743e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,9.594178845873104e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859619140625,0.0,0.0,0.0001010314808809,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,7.462155917892233e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,0.0001010314445011,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0004792485269717,286.2549133300781,294.1499938964844,293.2578430175781,291.94635009765625,294.3501892089844,293.3085632324219,285.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.46725178860197e-09,0.0010222546989098,-0.0212335772812366,0.0,0.0,0.0,-0.0090104006230831,60.0,10.543289184570312,-0.0,-7.124987888573743e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,9.592778224032372e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,0.0001010167325148,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,7.461066707037389e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48272705078125,0.0,0.0,0.000101016696135,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810485839844,0.0,0.0,0.0004791785904671,286.2510070800781,294.1499938964844,293.2499389648437,291.9513854980469,294.3402709960937,293.2999267578125,285.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449791089049086e-09,0.0010221037082374,-0.0211878567934036,0.0,0.0,0.0,-0.0090017365291714,60.0,10.54456615447998,-0.0,-7.1229067089007e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,9.591305570211262e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.0001010012274491,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,7.459920743713155e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.0001010011837934,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,0.0004791050159838,286.2471618652344,294.1499938964844,293.2421569824219,291.9563903808594,294.3303527832031,293.2914123535156,285.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431431552935464e-09,0.0010219466639682,-0.0211397781968116,0.0,0.0,0.0,-0.0089926347136497,60.0,10.54578685760498,-0.0,-7.120718947817295e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,9.588134707883e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693298339844,0.0,0.0,0.0001009678380796,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770202636719,0.0,0.0,7.457454921677709e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0001009677944239,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.0004789466620422,286.2395324707031,294.1499938964844,293.2270812988281,291.9661865234375,294.3105773925781,293.27471923828125,285.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391908501437229e-09,0.0010216105729341,-0.0210362747311592,0.0,0.0,0.0,-0.0089730499312281,60.0,10.547969818115234,-0.0,-7.116009470564677e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,9.588134707883e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693298339844,0.0,0.0,0.0001009678380796,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770202636719,0.0,0.0,7.457454921677709e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0001009677944239,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.0004789466620422,286.2395324707031,294.1499938964844,293.2270812988281,291.9661865234375,294.3105773925781,293.27471923828125,285.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391908501437229e-09,0.0010216105729341,-0.0210362747311592,0.0,0.0,0.0,-0.0089730499312281,60.0,10.547969818115234,-0.0,-7.116009470564677e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,9.584555664332584e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0001009301486192,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,7.454671140294522e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,0.0001009301049634,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,0.0004787678772117,286.2320861816406,294.1499938964844,293.212646484375,291.9756164550781,294.2909545898437,293.2587585449219,285.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212369961664,8.34729707577253e-09,0.0010212287306785,-0.0209194477647542,0.0,0.0,0.0,-0.0089509328827261,60.0,10.549288749694824,-0.0,-7.110695321443927e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,9.584555664332584e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0001009301486192,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,7.454671140294522e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,0.0001009301049634,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,0.0004787678772117,286.2320861816406,294.1499938964844,293.212646484375,291.9756164550781,294.2909545898437,293.2587585449219,285.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212369961664,8.34729707577253e-09,0.0010212287306785,-0.0209194477647542,0.0,0.0,0.0,-0.0089509328827261,60.0,10.549288749694824,-0.0,-7.110695321443927e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4558410644531,0.0,0.0,9.580681944498792e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532165527344,0.0,0.0,0.0001008893450489,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607238769531,0.0,0.0,7.451657438650727e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,0.0001008893086691,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,0.000478574365843,286.224853515625,294.1499938964844,293.1988220214844,291.9845886230469,294.2714233398437,293.2434387207031,285.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299010367807114e-09,0.001020815805532,-0.0207929946482181,0.0,0.0,0.0,-0.0089269950985908,60.0,10.54978084564209,-0.0,-7.104946320168892e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4558410644531,0.0,0.0,9.580681944498792e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532165527344,0.0,0.0,0.0001008893450489,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607238769531,0.0,0.0,7.451657438650727e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,0.0001008893086691,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,0.000478574365843,286.224853515625,294.1499938964844,293.1988220214844,291.9845886230469,294.2714233398437,293.2434387207031,285.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299010367807114e-09,0.001020815805532,-0.0207929946482181,0.0,0.0,0.0,-0.0089269950985908,60.0,10.54978084564209,-0.0,-7.104946320168892e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,9.5765404694248e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,0.0001008457329589,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,7.448436372214928e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,0.0001008456965791,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,0.0004783674958162,286.2178039550781,294.1499938964844,293.1856689453125,291.9930114746094,294.25201416015625,293.228759765625,286.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247390326232562e-09,0.0010203743586316,-0.0206578131765127,0.0,0.0,0.0,-0.0089014042168855,60.0,10.54922866821289,-0.0,-7.098802257132776e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,9.5765404694248e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,0.0001008457329589,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,7.448436372214928e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,0.0001008456965791,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,0.0004783674958162,286.2178039550781,294.1499938964844,293.1856689453125,291.9930114746094,294.25201416015625,293.228759765625,286.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247390326232562e-09,0.0010203743586316,-0.0206578131765127,0.0,0.0,0.0,-0.0089014042168855,60.0,10.54922866821289,-0.0,-7.098802257132776e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.57437587203458e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,0.0001008229373837,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,7.446752715623006e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0001008229010039,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408569335937,0.0,0.0,0.000478259375086,286.21435546875,294.1499938964844,293.1793212890625,291.9969787597656,294.24237060546875,293.22174072265625,286.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220411018555751e-09,0.0010201424593105,-0.020587159320712,0.0,0.0,0.0,-0.0088880229741334,60.0,10.54837417602539,-0.0,-7.095592735595346e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,9.572169074090198e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,0.0001007996979751,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,7.44503631722182e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,0.0001007996615953,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,0.0004781491588801,286.2109680175781,294.1499938964844,293.1731262207031,292.0007629394531,294.2327575683594,293.2148742675781,286.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192908573789737e-09,0.0010199071839451,-0.0205151364207267,0.0,0.0,0.0,-0.0088743893429636,60.0,10.547259330749512,-0.0,-7.092321396839908e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,9.567644156049936e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,0.0001007520550047,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,7.44151693652384e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,0.0001007520186249,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,0.0004779231385327,286.20428466796875,294.1499938964844,293.1612243652344,292.0077819824219,294.2136535644531,293.2014465332031,286.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136517237744556e-09,0.0010194262722507,-0.0203674547374248,0.0,0.0,0.0,-0.0088464394211769,60.0,10.54433250427246,-0.0,-7.085615294499803e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,9.567644156049936e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,0.0001007520550047,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,7.44151693652384e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,0.0001007520186249,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,0.0004779231385327,286.20428466796875,294.1499938964844,293.1612243652344,292.0077819824219,294.2136535644531,293.2014465332031,286.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136517237744556e-09,0.0010194262722507,-0.0203674547374248,0.0,0.0,0.0,-0.0088464394211769,60.0,10.54433250427246,-0.0,-7.085615294499803e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,9.563075582263993e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,0.000100703939097,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,7.437963358825073e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,0.0001007039027172,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,0.0004776949353981,286.1977844238281,294.1499938964844,293.1499938964844,292.0138854980469,294.1947021484375,293.18878173828125,286.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.539800643920898,-0.0,-7.078848085484425e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,9.563075582263993e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,0.000100703939097,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,7.437963358825073e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,0.0001007039027172,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,0.0004776949353981,286.1977844238281,294.1499938964844,293.1499938964844,292.0138854980469,294.1947021484375,293.18878173828125,286.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.539800643920898,-0.0,-7.078848085484425e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,9.559609316056594e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,0.0001006674356176,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,7.435266888933256e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,0.0001006673992378,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0004775217967107,286.19158935546875,294.1499938964844,293.1401672363281,292.01910400390625,294.1761169433594,293.1777648925781,286.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185773717239,8.036370680031268e-09,0.0010185693390667,-0.0201051831245422,0.0,0.0,0.0,-0.0087967896834015,60.0,10.533926010131836,-0.0,-7.073715124761294e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,9.559609316056594e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,0.0001006674356176,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,7.435266888933256e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,0.0001006673992378,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0004775217967107,286.19158935546875,294.1499938964844,293.1401672363281,292.01910400390625,294.1761169433594,293.1777648925781,286.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185773717239,8.036370680031268e-09,0.0010185693390667,-0.0201051831245422,0.0,0.0,0.0,-0.0087967896834015,60.0,10.533926010131836,-0.0,-7.073715124761294e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,9.55640061874874e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,0.0001006336387945,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,7.43277050787583e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,0.0001006336024147,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,0.0004773614928126,286.1854553222656,294.1499938964844,293.1323547363281,292.0234680175781,294.1576538085937,293.1668395996094,286.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182351106777,7.996369788543234e-09,0.0010182270780205,-0.0200004242360591,0.0,0.0,0.0,-0.0087769581004977,60.0,10.528175354003906,-0.0,-7.068964436030002e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,9.55640061874874e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,0.0001006336387945,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,7.43277050787583e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,0.0001006336024147,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,0.0004773614928126,286.1854553222656,294.1499938964844,293.1323547363281,292.0234680175781,294.1576538085937,293.1668395996094,286.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182351106777,7.996369788543234e-09,0.0010182270780205,-0.0200004242360591,0.0,0.0,0.0,-0.0087769581004977,60.0,10.528175354003906,-0.0,-7.068964436030002e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,9.555109136272222e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,0.0001006200400297,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,7.431766425725073e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057312011719,0.0,0.0,0.0001006200036499,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,0.0004772969987243,286.1824035644531,294.1499938964844,293.1291809082031,292.0253601074219,294.1484069824219,293.1615295410156,286.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980270666507751e-09,0.0010180914541706,-0.0199582614004611,0.0,0.0,0.0,-0.0087689878419041,60.0,10.524943351745604,-0.0,-7.067053076070806e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,9.5542156486772e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,0.0001006106322165,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,7.431071571772918e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,0.0001006106031127,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,0.0004772523825522,286.1794128417969,294.1499938964844,293.1264343261719,292.0270690917969,294.1392822265625,293.15673828125,286.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180037934333,7.969135573659969e-09,0.0010179958771914,-0.0199290998280048,0.0,0.0,0.0,-0.0087634660303592,60.0,10.521483421325684,-0.0,-7.065730756039559e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,9.552936535328628e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.000100597164419,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,7.430076948367059e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,0.0001005971280392,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0004771884996443,286.1735534667969,294.1499938964844,293.12225341796875,292.0299072265625,294.12115478515625,293.14794921875,286.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.001017857925035,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.514307975769045,-0.0,-7.063837159648757e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,9.552936535328628e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.000100597164419,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,7.430076948367059e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,0.0001005971280392,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0004771884996443,286.1735534667969,294.1499938964844,293.12225341796875,292.0299072265625,294.12115478515625,293.14794921875,286.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.001017857925035,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.514307975769045,-0.0,-7.063837159648757e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,9.552904521115124e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,0.000100596822449,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,7.43005148251541e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,0.0001005967860692,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,0.0004771868989337,286.1679382324219,294.1499938964844,293.11968994140625,292.0321044921875,294.1034851074219,293.1415405273437,286.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178625816479,7.952762004492797e-09,0.001017854665406,-0.0198862180113792,0.0,0.0,0.0,-0.0087553430348634,60.0,10.506464958190918,-0.0,-7.063787421657254e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,9.552904521115124e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,0.000100596822449,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,7.43005148251541e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,0.0001005967860692,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,0.0004771868989337,286.1679382324219,294.1499938964844,293.11968994140625,292.0321044921875,294.1034851074219,293.1415405273437,286.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178625816479,7.952762004492797e-09,0.001017854665406,-0.0198862180113792,0.0,0.0,0.0,-0.0087553430348634,60.0,10.506464958190918,-0.0,-7.063787421657254e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
