time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,9.553074778523296e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,0.0001005986123345,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,7.430183177348226e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,0.0001005985759547,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,0.0004771953972522,286.162353515625,294.1499938964844,293.1185913085937,292.0336608886719,294.0859069824219,293.1355285644531,286.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178801603615,7.954862546455388e-09,0.0010178721277043,-0.0198917221277952,0.0,0.0,0.0,-0.0087563814595341,60.0,10.49850368499756,-0.0,-7.064036822157507e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,9.553074778523296e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,0.0001005986123345,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,7.430183177348226e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,0.0001005985759547,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,0.0004771953972522,286.162353515625,294.1499938964844,293.1185913085937,292.0336608886719,294.0859069824219,293.1355285644531,286.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178801603615,7.954862546455388e-09,0.0010178721277043,-0.0198917221277952,0.0,0.0,0.0,-0.0087563814595341,60.0,10.49850368499756,-0.0,-7.064036822157507e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,9.55484210862778e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.0001006172242341,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,7.431558333337307e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755798339844,0.0,0.0,0.0001006171951303,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,0.0004772837273776,286.15728759765625,294.1499938964844,293.1187744140625,292.03466796875,294.06939697265625,293.1334228515625,286.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180686367675,7.976872495873977e-09,0.0010180606041103,-0.0199493616819381,0.0,0.0,0.0,-0.0087672937661409,60.0,10.489545822143556,-0.0,-7.066649487796894e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,9.55484210862778e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.0001006172242341,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,7.431558333337307e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755798339844,0.0,0.0,0.0001006171951303,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,0.0004772837273776,286.15728759765625,294.1499938964844,293.1187744140625,292.03466796875,294.06939697265625,293.1334228515625,286.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180686367675,7.976872495873977e-09,0.0010180606041103,-0.0199493616819381,0.0,0.0,0.0,-0.0087672937661409,60.0,10.489545822143556,-0.0,-7.066649487796894e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.555192082189023e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,0.0001006209131446,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,7.431830454152077e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,0.0001006208767648,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,0.0004773011896759,286.1546325683594,294.1499938964844,293.11932373046875,292.03497314453125,294.0608825683594,293.13140869140625,286.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181076359003,7.981224570130507e-09,0.0010180996032431,-0.0199607592076063,0.0,0.0,0.0,-0.008769460953772,60.0,10.485430717468262,-0.0,-7.067166052365792e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706359863281,0.0,0.0,9.556132135912776e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,0.000100630801171,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,7.432560960296541e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,0.0001006307720672,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,0.0004773481341544,286.1520690917969,294.1499938964844,293.1201477050781,292.0351257324219,294.05255126953125,293.1302185058594,286.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182067053392,7.992921879917958e-09,0.0010181987890973,-0.0199913941323757,0.0,0.0,0.0,-0.0087752547115087,60.0,10.480917930603027,-0.0,-7.068555163414203e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,9.558263991493732e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,0.0001006532547762,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,7.434219151036814e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,0.0001006532256724,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,0.0004774546541739,286.14703369140625,294.1499938964844,293.1224975585937,292.0351257324219,294.0360717773437,293.1285095214844,286.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019472197418054e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884133681654,60.0,10.471696853637695,-0.0,-7.07170784153277e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,9.558263991493732e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,0.0001006532547762,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,7.434219151036814e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,0.0001006532256724,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,0.0004774546541739,286.14703369140625,294.1499938964844,293.1224975585937,292.0351257324219,294.0360717773437,293.1285095214844,286.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019472197418054e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884133681654,60.0,10.471696853637695,-0.0,-7.07170784153277e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,9.560968464938924e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,0.0001006817328743,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,7.436322630383074e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,0.0001006817037705,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,0.0004775897541549,286.1422119140625,294.1499938964844,293.1257629394531,292.0346984863281,294.0201721191406,293.1285705566406,286.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053151034914663e-09,0.0010187129955738,-0.020149128511548,0.0,0.0,0.0,-0.0088051091879606,60.0,10.46191692352295,-0.0,-7.0757081971351e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,9.560968464938924e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,0.0001006817328743,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,7.436322630383074e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,0.0001006817037705,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,0.0004775897541549,286.1422119140625,294.1499938964844,293.1257629394531,292.0346984863281,294.0201721191406,293.1285705566406,286.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053151034914663e-09,0.0010187129955738,-0.020149128511548,0.0,0.0,0.0,-0.0088051091879606,60.0,10.46191692352295,-0.0,-7.0757081971351e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,9.563820640323684e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,0.0001007117607514,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,7.438540342263877e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35076904296875,0.0,0.0,0.0001007117316476,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0004777321883011,286.1374816894531,294.1499938964844,293.1297302246094,292.0339050292969,294.00445556640625,293.129150390625,286.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088663960847953e-09,0.0010190166067332,-0.0202421341091394,0.0,0.0,0.0,-0.0088227139785885,60.0,10.451945304870604,-0.0,-7.079928110442779e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,9.563820640323684e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,0.0001007117607514,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,7.438540342263877e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35076904296875,0.0,0.0,0.0001007117316476,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0004777321883011,286.1374816894531,294.1499938964844,293.1297302246094,292.0339050292969,294.00445556640625,293.129150390625,286.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088663960847953e-09,0.0010190166067332,-0.0202421341091394,0.0,0.0,0.0,-0.0088227139785885,60.0,10.451945304870604,-0.0,-7.079928110442779e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,9.565489017404616e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,0.000100729332189,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,7.439838373102248e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,0.0001007293030852,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,0.0004778155707754,286.1351623535156,294.1499938964844,293.1320495605469,292.0333557128906,293.9966125488281,293.1302795410156,286.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109448224047355e-09,0.0010191944893449,-0.0202965643256902,0.0,0.0,0.0,-0.0088330190628767,60.0,10.446434020996094,-0.0,-7.082397956992281e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,9.567037341184914e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,0.00010074563761,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,7.441042544087395e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,0.0001007456085062,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.0004778928996529,286.1330261230469,294.1499938964844,293.13427734375,292.03277587890625,293.9893798828125,293.1313171386719,286.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128729689360625e-09,0.0010193592170253,-0.0203470606356859,0.0,0.0,0.0,-0.0088425762951374,60.0,10.441343307495115,-0.0,-7.084690167857843e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,9.568667155690493e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0001007628015941,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,7.442310015903786e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,0.0001007627652143,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,0.0004779743030667,286.130859375,294.1499938964844,293.1367492675781,292.0321044921875,293.98193359375,293.13262939453125,286.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149028118964452e-09,0.0010195331415161,-0.0204002186655998,0.0,0.0,0.0,-0.0088526410982012,60.0,10.435942649841309,-0.0,-7.087103170988486e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,9.570318798068912e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,0.0001007801911327,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,7.443594222422689e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,0.000100780154753,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,0.000478056812426,286.12872314453125,294.1499938964844,293.1392822265625,292.0313720703125,293.97467041015625,293.1341552734375,286.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540826380252,0.0,0.0,0.0,-0.0088628362864255,60.0,10.430418968200684,-0.0,-7.089548859084972e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,9.573615534463896e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,0.0001008149047265,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,7.446158269885927e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,0.0001008148756227,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,0.0004782214818987,286.1246643066406,294.1499938964844,293.1445617675781,292.0297546386719,293.96051025390625,293.1377258300781,286.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210654378615345e-09,0.0010200595716014,-0.0205616075545549,0.0,0.0,0.0,-0.0088831894099712,60.0,10.41903591156006,-0.0,-7.094431708765114e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,9.573615534463896e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,0.0001008149047265,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,7.446158269885927e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,0.0001008148756227,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,0.0004782214818987,286.1246643066406,294.1499938964844,293.1445617675781,292.0297546386719,293.96051025390625,293.1377258300781,286.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210654378615345e-09,0.0010200595716014,-0.0205616075545549,0.0,0.0,0.0,-0.0088831894099712,60.0,10.41903591156006,-0.0,-7.094431708765114e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297119140625,0.0,0.0,9.576974116498604e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,0.0001008502731565,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,7.448770338669419e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,0.0001008502440527,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0004783892945852,286.12060546875,294.1499938964844,293.1499938964844,292.0279541015625,293.9464416503906,293.1416015625,286.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252487582183221e-09,0.0010204171994701,-0.0206711608916521,0.0,0.0,0.0,-0.0089039271697402,60.0,10.40754222869873,-0.0,-7.099409060629115e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297119140625,0.0,0.0,9.576974116498604e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,0.0001008502731565,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,7.448770338669419e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,0.0001008502440527,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0004783892945852,286.12060546875,294.1499938964844,293.1499938964844,292.0279541015625,293.9464416503906,293.1416015625,286.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252487582183221e-09,0.0010204171994701,-0.0206711608916521,0.0,0.0,0.0,-0.0089039271697402,60.0,10.40754222869873,-0.0,-7.099409060629115e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,9.580179175827652e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0001008840190479,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,7.451263081748039e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0001008839899441,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,0.0004785493947565,286.11669921875,294.1499938964844,293.1554260253906,292.0260009765625,293.9326477050781,293.14569091796875,286.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292404984899804e-09,0.0010207585291936,-0.0207756981253623,0.0,0.0,0.0,-0.0089237159118056,60.0,10.395666122436523,-0.0,-7.104159749360407e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,9.580179175827652e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0001008840190479,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,7.451263081748039e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0001008839899441,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,0.0004785493947565,286.11669921875,294.1499938964844,293.1554260253906,292.0260009765625,293.9326477050781,293.14569091796875,286.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292404984899804e-09,0.0010207585291936,-0.0207756981253623,0.0,0.0,0.0,-0.0089237159118056,60.0,10.395666122436523,-0.0,-7.104159749360407e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,9.583232167642564e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,0.0001009161715046,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,7.453637226717547e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,0.0001009161424008,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,0.0004787018988281,286.11285400390625,294.1499938964844,293.16070556640625,292.02398681640625,293.9190979003906,293.14990234375,286.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330427014868746e-09,0.0010210836771875,-0.0208752695471048,0.0,0.0,0.0,-0.0089425658807158,60.0,10.38351058959961,-0.0,-7.108686617129933e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,9.583232167642564e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,0.0001009161715046,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,7.453637226717547e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,0.0001009161424008,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,0.0004787018988281,286.11285400390625,294.1499938964844,293.16070556640625,292.02398681640625,293.9190979003906,293.14990234375,286.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330427014868746e-09,0.0010210836771875,-0.0208752695471048,0.0,0.0,0.0,-0.0089425658807158,60.0,10.38351058959961,-0.0,-7.108686617129933e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,9.584593499312176e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,0.0001009305051411,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,7.454696606146172e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0001009304760373,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,0.0004787699144799,286.11102294921875,294.1499938964844,293.16326904296875,292.02294921875,293.9124450683594,293.15203857421875,286.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347382340900822e-09,0.0010212281486019,-0.0209196731448173,0.0,0.0,0.0,-0.008950968272984,60.0,10.377208709716797,-0.0,-7.110705979584965e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,9.585919178789482e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.0001009444677038,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,7.455727609340101e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,0.0001009444385999,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,0.0004788361256942,286.10919189453125,294.1499938964844,293.16571044921875,292.0219421386719,293.9058532714844,293.1541748046875,286.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213775094598,8.363892689544628e-09,0.001021369243972,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.370862007141112,-0.0,-7.112672051334813e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,9.588323155185208e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,0.0001009697734843,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,7.457596802851185e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,0.0001009697443805,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,0.0004789562080986,286.1055908203125,294.1499938964844,293.1702575683594,292.0199279785156,293.892822265625,293.1584167480469,286.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216345544904,8.393825190466941e-09,0.0010216260561719,-0.0210412945598363,0.0,0.0,0.0,-0.0089739961549639,60.0,10.35792636871338,-0.0,-7.116237554782856e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,9.588323155185208e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,0.0001009697734843,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,7.457596802851185e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,0.0001009697443805,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,0.0004789562080986,286.1055908203125,294.1499938964844,293.1702575683594,292.0199279785156,293.892822265625,293.1584167480469,286.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216345544904,8.393825190466941e-09,0.0010216260561719,-0.0210412945598363,0.0,0.0,0.0,-0.0089739961549639,60.0,10.35792636871338,-0.0,-7.116237554782856e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,9.590102126821876e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,0.0001009885090752,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,7.458980689989403e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0001009884872473,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0004790450911968,286.1021728515625,294.1499938964844,293.1742553710937,292.0179748535156,293.8801574707031,293.1624450683594,286.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.344504356384276,-0.0,-7.118877221046206e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,9.590102126821876e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,0.0001009885090752,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,7.458980689989403e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0001009884872473,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0004790450911968,286.1021728515625,294.1499938964844,293.1742553710937,292.0179748535156,293.8801574707031,293.1624450683594,286.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.344504356384276,-0.0,-7.118877221046206e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,9.591514390194789e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.0001010033738566,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,7.460078631993383e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,0.0001010033447528,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,0.000479115609778,286.0988464355469,294.1499938964844,293.177490234375,292.0161437988281,293.8676452636719,293.166259765625,286.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.330843925476074,-0.0,-7.120971901031228e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,9.591514390194789e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.0001010033738566,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,7.460078631993383e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,0.0001010033447528,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,0.000479115609778,286.0988464355469,294.1499938964844,293.177490234375,292.0161437988281,293.8676452636719,293.166259765625,286.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.330843925476074,-0.0,-7.120971901031228e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,9.591808338882402e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,0.0001010064734145,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,7.460307097062469e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0001010064443107,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,0.0004791303072124,286.0969543457031,294.1499938964844,293.17901611328125,292.01513671875,293.8603515625,293.1681823730469,286.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437208265377194e-09,0.0010219963733106,-0.0211549047380685,0.0,0.0,0.0,-0.0089955003932118,60.0,10.32235336303711,-0.0,-7.121407463728249e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,9.591990965418518e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001010084015433,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,7.460449705831707e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,0.0001010083724395,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,0.0004791394458152,286.0956726074219,294.1499938964844,293.17987060546875,292.0144958496094,293.85546875,293.1694641113281,286.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439484666666885e-09,0.001022016396746,-0.0211608652025461,0.0,0.0,0.0,-0.0089966310188174,60.0,10.316691398620604,-0.0,-7.121678180510571e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,9.592068090569228e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,0.0001010092018987,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,7.460508641088381e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,0.0001010091800708,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894897460937,0.0,0.0,0.0004791432875208,286.0941467285156,294.1499938964844,293.1806945800781,292.0137634277344,293.8494567871094,293.1709289550781,286.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220321128144,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970957487821,60.0,10.309530258178713,-0.0,-7.121791156805557e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,9.591902198735625e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,0.0001010074629448,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,7.46037985663861e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,0.000101007433841,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,0.000479135022033,286.0926208496094,294.1499938964844,293.18121337890625,292.0130920410156,293.8434753417969,293.17218017578125,286.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.0211579296737909,0.0,0.0,0.0,-0.0089960703626275,60.0,10.302263259887695,-0.0,-7.121544598476248e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,9.59109456744045e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,0.0001009989573503,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,7.459751941496506e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0001009989282465,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,0.0004790946841239,286.08966064453125,294.1499938964844,293.1814270019531,292.011962890625,293.8316345214844,293.17431640625,286.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.287546157836914,-0.0,-7.120343781252815e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,9.59109456744045e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,0.0001009989573503,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,7.459751941496506e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0001009989282465,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,0.0004790946841239,286.08966064453125,294.1499938964844,293.1814270019531,292.011962890625,293.8316345214844,293.17431640625,286.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.287546157836914,-0.0,-7.120343781252815e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,9.58897653617896e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,0.0001009766492643,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,7.458103937096894e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0001009766201605,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,0.0004789888625964,286.0868835449219,294.1499938964844,293.1802978515625,292.0111694335937,293.820068359375,293.1751708984375,286.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401878304198362e-09,0.0010216949740424,-0.0210623852908611,0.0,0.0,0.0,-0.0089779887348413,60.0,10.272385597229004,-0.0,-7.117196787476132e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
