time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,9.58897653617896e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,0.0001009766492643,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,7.458103937096894e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0001009766201605,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,0.0004789888625964,286.0868835449219,294.1499938964844,293.1802978515625,292.0111694335937,293.820068359375,293.1751708984375,286.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401878304198362e-09,0.0010216949740424,-0.0210623852908611,0.0,0.0,0.0,-0.0089779887348413,60.0,10.272385597229004,-0.0,-7.117196787476132e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,9.586392843630164e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,0.0001009494371828,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,7.456094317603856e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,0.000100949408079,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0004788598162122,286.08416748046875,294.1499938964844,293.177734375,292.0107421875,293.8085632324219,293.17559814453125,286.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369677395592134e-09,0.0010214213980361,-0.0209780540317296,0.0,0.0,0.0,-0.0089620342478156,60.0,10.257076263427734,-0.0,-7.113360567245763e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,9.586392843630164e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,0.0001009494371828,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,7.456094317603856e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,0.000100949408079,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0004788598162122,286.08416748046875,294.1499938964844,293.177734375,292.0107421875,293.8085632324219,293.17559814453125,286.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369677395592134e-09,0.0010214213980361,-0.0209780540317296,0.0,0.0,0.0,-0.0089620342478156,60.0,10.257076263427734,-0.0,-7.113360567245763e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,9.581813355907798e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.0001009012121357,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,7.452532736351714e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,0.0001009011903079,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,0.0004786310601048,286.08172607421875,294.1499938964844,293.1735534667969,292.0107727050781,293.7972717285156,293.1737060546875,286.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312607491234303e-09,0.0010209315223619,-0.0208286046981811,0.0,0.0,0.0,-0.0089337322860956,60.0,10.241243362426758,-0.0,-7.106564936520955e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,9.581813355907798e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.0001009012121357,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,7.452532736351714e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,0.0001009011903079,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,0.0004786310601048,286.08172607421875,294.1499938964844,293.1735534667969,292.0107727050781,293.7972717285156,293.1737060546875,286.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312607491234303e-09,0.0010209315223619,-0.0208286046981811,0.0,0.0,0.0,-0.0089337322860956,60.0,10.241243362426758,-0.0,-7.106564936520955e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,9.579708421370016e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001008790495689,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,7.450894918292761e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,0.000100879020465,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0004785259079653,286.0804748535156,294.1499938964844,293.1708374023437,292.0109558105469,293.7916259765625,293.1729431152344,286.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.28637425343004e-09,0.0010207071900367,-0.020759904757142,0.0,0.0,0.0,-0.0089207272976636,60.0,10.233362197875977,-0.0,-7.103442101197288e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,9.576942829880863e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,0.0001008499239105,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,7.448744145222008e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,0.0001008498948067,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.000478387781186,286.07928466796875,294.1499938964844,293.16766357421875,292.0112609863281,293.7860107421875,293.171630859375,286.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251910266210416e-09,0.0010204117279499,-0.020669650286436,0.0,0.0,0.0,-0.008903638459742,60.0,10.22531795501709,-0.0,-7.099340137983745e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,9.570737893227488e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.0001007845858111,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,7.44391800253652e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0001007845567073,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,0.0004780778544954,286.0769348144531,294.1499938964844,293.15985107421875,292.0122985839844,293.7748107910156,293.1682434082031,286.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.001019753399305,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.20909309387207,-0.0,-7.090142872812066e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,9.570737893227488e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.0001007845858111,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,7.44391800253652e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0001007845567073,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,0.0004780778544954,286.0769348144531,294.1499938964844,293.15985107421875,292.0122985839844,293.7748107910156,293.1682434082031,286.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.001019753399305,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.20909309387207,-0.0,-7.090142872812066e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,9.562707418808714e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0001007000100798,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,7.437671592924744e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,0.000100699988252,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0004776766872964,286.0747985839844,294.1499938964844,293.1499938964844,292.0138854980469,293.7636108398437,293.1625671386719,286.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188961168751,-0.0202050991356372,0.0,0.0,0.0,-0.0088157057762146,60.0,10.192716598510742,-0.0,-7.078247676872709e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,9.562707418808714e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0001007000100798,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,7.437671592924744e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,0.000100699988252,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0004776766872964,286.0747985839844,294.1499938964844,293.1499938964844,292.0138854980469,293.7636108398437,293.1625671386719,286.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188961168751,-0.0202050991356372,0.0,0.0,0.0,-0.0088157057762146,60.0,10.192716598510742,-0.0,-7.078247676872709e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,9.554045391269028e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0001006087986752,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,7.430934783769771e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0001006087768473,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0004772440297529,286.0727233886719,294.1499938964844,293.1386413574219,292.01715087890625,293.75244140625,293.1560363769531,286.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966596271558046e-09,0.0010179751552641,-0.0199224483221769,0.0,0.0,0.0,-0.0087622115388512,60.0,10.17750072479248,-0.0,-7.065429485919594e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,9.554045391269028e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0001006087986752,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,7.430934783769771e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0001006087768473,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0004772440297529,286.0727233886719,294.1499938964844,293.1386413574219,292.01715087890625,293.75244140625,293.1560363769531,286.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966596271558046e-09,0.0010179751552641,-0.0199224483221769,0.0,0.0,0.0,-0.0087622115388512,60.0,10.17750072479248,-0.0,-7.065429485919594e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,9.547588706482202e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.0001005408048513,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,7.4259121902287e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0001005407757475,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,0.0004769214719999,286.0713806152344,294.1499938964844,293.1304016113281,292.0208740234375,293.7448425292969,293.15069580078125,286.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886132635803733e-09,0.001017284928821,-0.0197117198258638,0.0,0.0,0.0,-0.0087223118171095,60.0,10.168703079223633,-0.0,-7.05588121263645e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,9.544524800730868e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,0.0001005085432552,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,7.423529314110056e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,0.0001005085141514,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,0.0004767684440594,286.0707702636719,294.1499938964844,293.1263732910156,292.0230407714844,293.74127197265625,293.148193359375,286.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847959615503441e-09,0.0010169597808271,-0.0196117460727691,0.0,0.0,0.0,-0.0087033947929739,60.0,10.164563179016112,-0.0,-7.051352923781451e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,9.53942580963485e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0001004548394121,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,7.419563189614564e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0001004548175842,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,0.0004765137273352,286.0698547363281,294.1499938964844,293.11993408203125,292.02685546875,293.7356872558594,293.1437072753906,286.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718844249844,60.0,10.159666061401367,-0.0,-7.043819749696922e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,9.534217679174616e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,0.0001004000005195,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,7.415512664010748e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,0.0001003999714157,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,0.0004762535681948,286.0689697265625,294.1499938964844,293.1132507324219,292.0312194824219,293.7300720214844,293.13897705078125,286.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719525463301125e-09,0.0010158595396205,-0.0192753784358501,0.0,0.0,0.0,-0.0086397137492895,60.0,10.155328750610352,-0.0,-7.036130256210529e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,9.523440530756488e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,0.0001002865101327,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,7.407130760839209e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,0.0001002864883048,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,0.0004757152637466,286.0672302246094,294.1499938964844,293.0993347167969,292.0414733886719,293.7188415527344,293.1290588378906,286.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585246208918761e-09,0.0010147140128538,-0.0189236905425786,0.0,0.0,0.0,-0.0085731595754623,60.0,10.148151397705078,-0.0,-7.02023115195516e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,9.523440530756488e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,0.0001002865101327,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,7.407130760839209e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,0.0001002864883048,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,0.0004757152637466,286.0672302246094,294.1499938964844,293.0993347167969,292.0414733886719,293.7188415527344,293.1290588378906,286.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585246208918761e-09,0.0010147140128538,-0.0189236905425786,0.0,0.0,0.0,-0.0085731595754623,60.0,10.148151397705078,-0.0,-7.02023115195516e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,9.511957614449784e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0001001655837171,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,7.398198795272037e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,0.0001001655618892,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,0.0004751416563522,286.0656433105469,294.1499938964844,293.0845947265625,292.05352783203125,293.7075500488281,293.1180419921875,286.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.44216244186191e-09,0.0010134896729141,-0.0185489393770694,0.0,0.0,0.0,-0.008502222597599,60.0,10.144209861755373,-0.0,-7.00331028724577e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,9.511957614449784e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0001001655837171,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,7.398198795272037e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,0.0001001655618892,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,0.0004751416563522,286.0656433105469,294.1499938964844,293.0845947265625,292.05352783203125,293.7075500488281,293.1180419921875,286.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.44216244186191e-09,0.0010134896729141,-0.0185489393770694,0.0,0.0,0.0,-0.008502222597599,60.0,10.144209861755373,-0.0,-7.00331028724577e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,9.49997702264227e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.000100039425888,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,7.388880476355553e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,0.0001000393967842,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0004745431942865,286.0641784667969,294.1499938964844,293.069091796875,292.0671691894531,293.6961975097656,293.1062316894531,286.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122209787368,7.292884518506071e-09,0.0010122136445716,-0.0181579552590847,0.0,0.0,0.0,-0.0084282206371426,60.0,10.142635345458984,-0.0,-6.98567816925788e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,9.49997702264227e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.000100039425888,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,7.388880476355553e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,0.0001000393967842,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0004745431942865,286.0641784667969,294.1499938964844,293.069091796875,292.0671691894531,293.6961975097656,293.1062316894531,286.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122209787368,7.292884518506071e-09,0.0010122136445716,-0.0181579552590847,0.0,0.0,0.0,-0.0084282206371426,60.0,10.142635345458984,-0.0,-6.98567816925788e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,9.487488568993284e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,9.990792023018004e-05,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,7.379167800536379e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,9.990789840230718e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,0.0004739194118883,286.06280517578125,294.1499938964844,293.0528564453125,292.0820617675781,293.68475341796875,293.0936279296875,286.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286761604855e-09,0.0010108829010277,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.143238067626951,-0.0,-6.967323429307727e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,9.487488568993284e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,9.990792023018004e-05,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,7.379167800536379e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,9.990789840230718e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,0.0004739194118883,286.06280517578125,294.1499938964844,293.0528564453125,292.0820617675781,293.68475341796875,293.0936279296875,286.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286761604855e-09,0.0010108829010277,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.143238067626951,-0.0,-6.967323429307727e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,9.481050801696256e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,9.984012285713106e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,7.374159758910537e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,9.984010102925822e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0004735978145617,286.0621643066406,294.1499938964844,293.0444641113281,292.0899353027344,293.67901611328125,293.08697509765625,286.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102018713951,7.05706559855912e-09,0.0010101948864758,-0.0175402928143739,0.0,0.0,0.0,-0.008311303332448,60.0,10.144363403320312,-0.0,-6.957869658208439e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,9.474526450503618e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,9.977141598938032e-05,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,7.369085506070405e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,9.977139416150747e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,0.0004732719098683,286.0615539550781,294.1499938964844,293.0359191894531,292.0980224609375,293.6732482910156,293.0801696777344,286.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.9757715159823874e-09,0.0010094997705891,-0.0173273608088493,0.0,0.0,0.0,-0.0082710031419992,60.0,10.14585018157959,-0.0,-6.948296515929543e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,9.461229637963696e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,9.963139018509536e-05,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,7.358743459917605e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,9.963136835722251e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,0.0004726077022496,286.0604248046875,294.1499938964844,293.018310546875,292.1147766113281,293.6616516113281,293.06622314453125,286.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096930820464e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.14951229095459,-0.0,-6.928805618144906e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,9.461229637963696e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,9.963139018509536e-05,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,7.358743459917605e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,9.963136835722251e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,0.0004726077022496,286.0604248046875,294.1499938964844,293.018310546875,292.1147766113281,293.6616516113281,293.06622314453125,286.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096930820464e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.14951229095459,-0.0,-6.928805618144906e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.447535558138044e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,9.948718798113988e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,7.348092185566202e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,9.948716615326704e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,0.0004719236458186,286.05938720703125,294.1499938964844,293.00006103515625,292.1320495605469,293.6499328613281,293.0516357421875,286.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.154178619384766,-0.0,-6.90876191811185e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.447535558138044e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,9.948718798113988e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,7.348092185566202e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,9.948716615326704e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,0.0004719236458186,286.05938720703125,294.1499938964844,293.00006103515625,292.1320495605469,293.6499328613281,293.0516357421875,286.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.154178619384766,-0.0,-6.90876191811185e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,9.433541708858684e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,9.93398280115798e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,7.337208080571145e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,9.933980618370696e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0004712246591225,286.0584411621094,294.1499938964844,292.9812316894531,292.1496276855469,293.6381225585937,293.0364685058594,286.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.4651159981110595e-09,0.0010051354765892,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.159499168395996,-0.0,-6.888309656005731e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,9.433541708858684e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,9.93398280115798e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,7.337208080571145e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,9.933980618370696e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0004712246591225,286.0584411621094,294.1499938964844,292.9812316894531,292.1496276855469,293.6381225585937,293.0364685058594,286.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.4651159981110595e-09,0.0010051354765892,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.159499168395996,-0.0,-6.888309656005731e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22235107421875,0.0,0.0,9.42272527026944e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.922591561917216e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,7.328794890781865e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,9.922590106725691e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,0.00047068434651,286.0578308105469,294.1499938964844,292.96649169921875,292.1630249023437,293.6290588378906,293.0245666503906,286.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330342916527343e-09,0.0010039819171652,-0.0156367160379886,0.0,0.0,0.0,-0.0079510426148772,60.0,10.163692474365234,-0.0,-6.872520685874407e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,9.41928956308402e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2202453613281,0.0,0.0,9.918973955791444e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,7.326123159145936e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,9.91897177300416e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0004705127503257,286.0576171875,294.1499938964844,292.9617919921875,292.167236328125,293.626220703125,293.02081298828125,286.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.2875393780359445e-09,0.0010036170715466,-0.0155245894566178,0.0,0.0,0.0,-0.0079298289492726,60.0,10.165017127990724,-0.0,-6.867509938501827e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,9.41208127187565e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,9.911383676808327e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,7.320517033804208e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,9.911381494021045e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,0.0004701526777353,286.0572509765625,294.1499938964844,292.9518737792969,292.17596435546875,293.62017822265625,293.01275634765625,286.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197726776235868e-09,0.0010028466349467,-0.0152893224731087,0.0,0.0,0.0,-0.0078852921724319,60.0,10.16767692565918,-0.0,-6.857003143068141e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,9.404828597325832e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,9.90374610410072e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,7.31487525627017e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,9.903743921313436e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.0004697903932537,286.0569152832031,294.1499938964844,292.9418334960937,292.18463134765625,293.6141357421875,293.00457763671875,286.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107357286566639e-09,0.0010020738700404,-0.0150525933131575,0.0,0.0,0.0,-0.0078404927626252,60.0,10.170299530029297,-0.0,-6.846438083130124e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.390210470883176e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.888352360576393e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,7.303505844902247e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,9.888350177789108e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,0.0004690602072514,286.0563049316406,294.1499938964844,292.9213562011719,292.2015686035156,293.6019592285156,292.9880676269531,286.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925227863912141e-09,0.0010005186777561,-0.0145754823461174,0.0,0.0,0.0,-0.0077502140775322,60.0,10.175268173217772,-0.0,-6.82517082850609e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.390210470883176e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.888352360576393e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,7.303505844902247e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,9.888350177789108e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,0.0004690602072514,286.0563049316406,294.1499938964844,292.9213562011719,292.2015686035156,293.6019592285156,292.9880676269531,286.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925227863912141e-09,0.0010005186777561,-0.0145754823461174,0.0,0.0,0.0,-0.0077502140775322,60.0,10.175268173217772,-0.0,-6.82517082850609e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
