time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,9.375465015182272e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,9.872824739431962e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,7.29203675291501e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.872822556644678e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,0.0004683236184064,286.0557861328125,294.1499938964844,292.900390625,292.2178039550781,293.5896301269531,292.9711303710937,286.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741504160994282e-09,0.0009989474201574,-0.0140941878780722,0.0,0.0,0.0,-0.0076591330580413,60.0,10.179088592529297,-0.0,-6.8037515177366e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,9.375465015182272e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,9.872824739431962e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,7.29203675291501e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.872822556644678e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,0.0004683236184064,286.0557861328125,294.1499938964844,292.900390625,292.2178039550781,293.5896301269531,292.9711303710937,286.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741504160994282e-09,0.0009989474201574,-0.0140941878780722,0.0,0.0,0.0,-0.0076591330580413,60.0,10.179088592529297,-0.0,-6.8037515177366e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,9.360656258650124e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,9.857230179477484e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,7.280518912011757e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,9.8572279966902e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0004675838863477,286.0553894042969,294.1499938964844,292.8789978027344,292.2331237792969,293.5771789550781,292.9538879394531,286.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,-0.0075676622800529,60.0,10.181580543518066,-0.0,-6.78227394246278e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,9.360656258650124e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,9.857230179477484e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,7.280518912011757e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,9.8572279966902e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0004675838863477,286.0553894042969,294.1499938964844,292.8789978027344,292.2331237792969,293.5771789550781,292.9538879394531,286.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,-0.0075676622800529,60.0,10.181580543518066,-0.0,-6.78227394246278e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,9.345824219053613e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,9.841610881267115e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,7.26898288121447e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,9.841609426075593e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0004668430192396,286.0550537109375,294.1499938964844,292.857177734375,292.24725341796875,293.5645751953125,292.93634033203125,286.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372195133190871e-09,0.0009957894217222,-0.0131266908720135,0.0,0.0,0.0,-0.0074760504066944,60.0,10.182324409484863,-0.0,-6.760797077731695e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,9.345824219053613e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,9.841610881267115e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,7.26898288121447e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,9.841609426075593e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0004668430192396,286.0550537109375,294.1499938964844,292.857177734375,292.24725341796875,293.5645751953125,292.93634033203125,286.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372195133190871e-09,0.0009957894217222,-0.0131266908720135,0.0,0.0,0.0,-0.0074760504066944,60.0,10.182324409484863,-0.0,-6.760797077731695e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,9.338439122075216e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,9.833833610173316e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,7.263238512678072e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,9.83383142738603e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,0.0004664740990847,286.0549621582031,294.1499938964844,292.8460998535156,292.2538146972656,293.5581970214844,292.9274597167969,286.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995005830191,5.280172743482581e-09,0.0009950005915015,-0.0128856105729937,0.0,0.0,0.0,-0.0074304207228124,60.0,10.181659698486328,-0.0,-6.750114778242279e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,9.331057663075626e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,9.826061432249844e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,7.257497782120481e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,9.82605924946256e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,0.0004661054117605,286.05487060546875,294.1499938964844,292.8349609375,292.2599792480469,293.5517578125,292.91851806640625,286.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.188210305817621e-09,0.0009942142060026,-0.0126446848735213,0.0,0.0,0.0,-0.0073848310858011,60.0,10.180460929870604,-0.0,-6.739448110693047e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,9.316304203821346e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,9.810524352360515e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,7.246022141771391e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,9.810522169573233e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,0.0004653684154618,286.05474853515625,294.1499938964844,292.8124084472656,292.27105712890625,293.5388488769531,292.9005432128906,286.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630858629941,0.0,0.0,0.0,-0.007293707691133,60.0,10.176712036132812,-0.0,-6.718151723816845e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,9.316304203821346e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,9.810524352360515e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,7.246022141771391e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,9.810522169573233e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,0.0004653684154618,286.05474853515625,294.1499938964844,292.8124084472656,292.27105712890625,293.5388488769531,292.9005432128906,286.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630858629941,0.0,0.0,0.0,-0.007293707691133,60.0,10.176712036132812,-0.0,-6.718151723816845e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,9.301681711804122e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,9.79512624326162e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,7.234649092424661e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,9.795124060474336e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.0004646379966288,286.05474853515625,294.1499938964844,292.7895202636719,292.2802734375,293.5257568359375,292.88238525390625,286.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033908218145,60.0,10.170051574707031,-0.0,-6.697078447359672e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,9.301681711804122e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,9.79512624326162e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,7.234649092424661e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,9.795124060474336e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.0004646379966288,286.05474853515625,294.1499938964844,292.7895202636719,292.2802734375,293.5257568359375,292.88238525390625,286.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033908218145,60.0,10.170051574707031,-0.0,-6.697078447359672e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,9.287225839216262e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,9.779904212336989e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,7.223406282719225e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,9.779902029549704e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,0.0004639159305952,286.0548095703125,294.1499938964844,292.766357421875,292.287353515625,293.51251220703125,292.8641357421875,286.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895501425489,4.6420942645397645e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,-0.0071141039952635,60.0,10.160062789916992,-0.0,-6.676278019313031e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,9.287225839216262e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,9.779904212336989e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,7.223406282719225e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,9.779902029549704e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,0.0004639159305952,286.0548095703125,294.1499938964844,292.766357421875,292.287353515625,293.51251220703125,292.8641357421875,286.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895501425489,4.6420942645397645e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,-0.0071141039952635,60.0,10.160062789916992,-0.0,-6.676278019313031e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,9.275260526919736e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,9.767302981344984e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,7.214098877739161e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,9.76730152615346e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,0.0004633181961253,286.0549621582031,294.1499938964844,292.7467041015625,292.2915344238281,293.5012512207031,292.8487243652344,286.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.49300818772258e-09,0.0009882702725008,-0.0108233019709587,0.0,0.0,0.0,-0.0070401933044195,60.0,10.14857292175293,-0.0,-6.659085016735844e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,9.27297442103736e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994323730469,0.0,0.0,9.76489536697045e-05,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,7.212320633698255e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,9.764893911778928e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,0.0004632039926946,286.0549621582031,294.1499938964844,292.742919921875,292.2921142578125,293.49908447265625,292.8457946777344,286.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464522973535168e-09,0.0009880269644781,-0.0107486704364418,0.0,0.0,0.0,-0.0070260735228657,60.0,10.14638328552246,-0.0,-6.655802309296632e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,9.265979315387084e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,9.757529915077612e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,7.20688040019013e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,9.757528459886088e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0004628546303138,286.0551147460937,294.1499938964844,292.73114013671875,292.2935485839844,293.4923095703125,292.83660888671875,286.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377375795172611e-09,0.0009872807422652,-0.0105203427374362,0.0,0.0,0.0,-0.006982865743339,60.0,10.137530326843262,-0.0,-6.645765182611285e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,9.259059879695997e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,9.750243771122769e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,7.20149910193868e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,9.750241588335484e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,0.0004625089932233,286.0552673339844,294.1499938964844,292.7192687988281,292.2943115234375,293.4854736328125,292.82745361328125,286.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.2911643127752094e-09,0.0009865437168627,-0.0102944644168019,0.0,0.0,0.0,-0.0069401278160512,60.0,10.127373695373535,-0.0,-6.635842453306395e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,9.245410183211789e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,9.735869389260188e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,7.190882024588063e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,9.735867206472903e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,0.0004618271486833,286.0556640625,294.1499938964844,292.6954345703125,292.2937316894531,293.4716491699219,292.8092956542969,286.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.009848871268332,0.0,0.0,0.0,-0.0068558198399841,60.0,10.10452365875244,-0.0,-6.616290448846486e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,9.245410183211789e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,9.735869389260188e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,7.190882024588063e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,9.735867206472903e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,0.0004618271486833,286.0556640625,294.1499938964844,292.6954345703125,292.2937316894531,293.4716491699219,292.8092956542969,286.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.009848871268332,0.0,0.0,0.0,-0.0068558198399841,60.0,10.10452365875244,-0.0,-6.616290448846486e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.23202751437202e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,9.721776586957276e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,7.180473039625213e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,9.721774404169992e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,0.0004611586336977,286.0560913085937,294.1499938964844,292.6714172363281,292.2901611328125,293.457763671875,292.7914428710937,286.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.07890510559082,-0.0,-6.597149138087843e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.23202751437202e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,9.721776586957276e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,7.180473039625213e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,9.721774404169992e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,0.0004611586336977,286.0560913085937,294.1499938964844,292.6714172363281,292.2901611328125,293.457763671875,292.7914428710937,286.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.07890510559082,-0.0,-6.597149138087843e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,9.218911873176694e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,9.707965364214032e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,7.170272147050127e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,9.70796390902251e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0004605035064741,286.0565795898437,294.1499938964844,292.64727783203125,292.2833251953125,293.4437255859375,292.773681640625,286.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.04882526397705,-0.0,-6.578417810487738e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,9.218911873176694e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,9.707965364214032e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,7.170272147050127e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,9.70796390902251e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0004605035064741,286.0565795898437,294.1499938964844,292.64727783203125,292.2833251953125,293.4437255859375,292.773681640625,286.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.04882526397705,-0.0,-6.578417810487738e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,9.20615711947903e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,9.69453394645825e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,7.16035210643895e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,9.694531763670966e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0004598663945216,286.05718994140625,294.1499938964844,292.6230163574219,292.2730407714844,293.4295349121094,292.7560119628906,286.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809079347178,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.01276683807373,-0.0,-6.560226495366805e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,9.20615711947903e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,9.69453394645825e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,7.16035210643895e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,9.694531763670966e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0004598663945216,286.05718994140625,294.1499938964844,292.6230163574219,292.2730407714844,293.4295349121094,292.7560119628906,286.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809079347178,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.01276683807373,-0.0,-6.560226495366805e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,9.199958003591746e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19189453125,0.0,0.0,9.688005957286804e-05,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,7.15553032932803e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,9.68800377449952e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,0.0004595567297656,286.0574951171875,294.1499938964844,292.6108703613281,292.2665100097656,293.42236328125,292.7472229003906,286.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796235150092e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750847570598,60.0,9.991826057434082,-0.0,-6.551393738618573e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,9.193832374876364e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,9.68155509326607e-05,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,7.150766032282263e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,9.681553638074548e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,0.0004592507320921,286.057861328125,294.1499938964844,292.59869384765625,292.2590637207031,293.4151611328125,292.73846435546875,286.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475729679076e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.006537249777466,60.0,9.969772338867188,-0.0,-6.542671826537116e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,9.18181540328078e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,9.668900747783482e-05,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,7.141419337131083e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,9.66889929259196e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,0.000458650465589,286.05859375,294.1499938964844,292.5743408203125,292.2411804199219,293.40069580078125,292.7210388183594,286.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.0077728061005473,0.0,0.0,0.0,-0.0064630205743014,60.0,9.92258358001709,-0.0,-6.525579010485671e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,9.18181540328078e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,9.668900747783482e-05,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,7.141419337131083e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,9.66889929259196e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,0.000458650465589,286.05859375,294.1499938964844,292.5743408203125,292.2411804199219,293.40069580078125,292.7210388183594,286.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.0077728061005473,0.0,0.0,0.0,-0.0064630205743014,60.0,9.92258358001709,-0.0,-6.525579010485671e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,9.17028883122839e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,9.65676226769574e-05,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,7.132453902158886e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,9.656760812504216e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0004580746754072,286.0594177246094,294.1499938964844,292.54998779296875,292.2191772460937,293.38604736328125,292.70379638671875,286.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.867342948913574,-0.0,-6.50920455314008e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,9.17028883122839e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,9.65676226769574e-05,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,7.132453902158886e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,9.656760812504216e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0004580746754072,286.0594177246094,294.1499938964844,292.54998779296875,292.2191772460937,293.38604736328125,292.70379638671875,286.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.867342948913574,-0.0,-6.50920455314008e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,9.15864875423722e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,9.644504461903124e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,7.123400428099558e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,9.644503006711602e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0004574932390823,286.0603332519531,294.1499938964844,292.5240173339844,292.19342041015625,293.3711853027344,292.6866455078125,286.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.007016496732831,0.0,0.0,0.0,-0.0063199298456311,60.0,9.805882453918455,-0.0,-6.492689408332808e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,9.15864875423722e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,9.644504461903124e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,7.123400428099558e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,9.644503006711602e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0004574932390823,286.0603332519531,294.1499938964844,292.5240173339844,292.19342041015625,293.3711853027344,292.6866455078125,286.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.007016496732831,0.0,0.0,0.0,-0.0063199298456311,60.0,9.805882453918455,-0.0,-6.492689408332808e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,9.147582750301808e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875915527344,0.0,0.0,9.63285201578401e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,7.11479369783774e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,9.632850560592487e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0004569404991343,286.061279296875,294.1499938964844,292.4973449707031,292.1669921875,293.357177734375,292.6704406738281,286.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.902244444769053e-09,0.0009746672585606,-0.0066552385687828,0.0,0.0,0.0,-0.0062515814788639,60.0,9.742104530334473,-0.0,-6.477009151240054e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,9.146620868705212e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,9.631838474888356e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,7.114045001799241e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,9.631837019696832e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.0004568924487102,286.06134033203125,294.1499938964844,292.49493408203125,292.1645812988281,293.35595703125,292.66900634765625,286.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902575888167803e-09,0.0009745647548697,-0.0066238292492926,0.0,0.0,0.0,-0.0062456387095153,60.0,9.736557960510254,-0.0,-6.475646330272866e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,9.140532347373664e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,9.625426901038736e-05,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,7.10930980858393e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,9.625425445847212e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,0.0004565882845781,286.0618896484375,294.1499938964844,292.4792785644531,292.1490783691406,293.3482360839844,292.6598205566406,286.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814395827499538e-09,0.0009739155066199,-0.0064250491559505,0.0,0.0,0.0,-0.0062080277130007,60.0,9.700481414794922,-0.0,-6.467027446888096e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,9.134411084232852e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,9.618981130188332e-05,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,7.104548421921209e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,9.618979674996808e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,0.0004562825488392,286.0624389648437,294.1499938964844,292.4629821777344,292.1329040527344,293.3404846191406,292.65057373046875,286.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738135496116456e-09,0.0009732632897794,-0.0062252231873571,0.0,0.0,0.0,-0.0061702216044068,60.0,9.663366317749023,-0.0,-6.458368773110125e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,9.122086339630188e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,9.60600227699615e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893310546875,0.0,0.0,7.094962347764522e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,9.606000821804628e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,0.0004556668573059,286.0635681152344,294.1499938964844,292.4284362792969,292.0986328125,293.32476806640625,292.63201904296875,286.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719509398564,-0.0058228443376719,0.0,0.0,0.0,-0.006094099022448,60.0,9.58652687072754,-0.0,-6.440951239028436e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
