time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,9.122086339630188e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,9.60600227699615e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893310546875,0.0,0.0,7.094962347764522e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,9.606000821804628e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,0.0004556668573059,286.0635681152344,294.1499938964844,292.4284362792969,292.0986328125,293.32476806640625,292.63201904296875,286.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719509398564,-0.0058228443376719,0.0,0.0,0.0,-0.006094099022448,60.0,9.58652687072754,-0.0,-6.440951239028436e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,9.109690290642902e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,9.592948481440544e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,7.085320976329967e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,9.59294702624902e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.0004550476733129,286.0647888183594,294.1499938964844,292.3915405273437,292.06207275390625,293.3086242675781,292.6134033203125,286.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301329837328467e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175345279276,60.0,9.504322052001951,-0.0,-6.423456966331288e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,9.109690290642902e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,9.592948481440544e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,7.085320976329967e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,9.59294702624902e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.0004550476733129,286.0647888183594,294.1499938964844,292.3915405273437,292.06207275390625,293.3086242675781,292.6134033203125,286.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301329837328467e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175345279276,60.0,9.504322052001951,-0.0,-6.423456966331288e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,9.097361180465668e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,9.579965990269557e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,7.075731991790235e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,9.579964535078034e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0004544318362604,286.06610107421875,294.1499938964844,292.3525695800781,292.0234375,293.29205322265625,292.5951232910156,286.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.417886734008787,-0.0,-6.406082064813745e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,9.097361180465668e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,9.579965990269557e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,7.075731991790235e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,9.579964535078034e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0004544318362604,286.06610107421875,294.1499938964844,292.3525695800781,292.0234375,293.29205322265625,292.5951232910156,286.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.417886734008787,-0.0,-6.406082064813745e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856689453125,0.0,0.0,9.085218334803358e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,9.567178494762628e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,7.066287071211264e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.567177039571106e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,0.0004538252542261,286.0675048828125,294.1499938964844,292.311767578125,291.9829406738281,293.27496337890625,292.5780639648437,286.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125236653327533e-09,0.0009680227958597,-0.0046192128211259,0.0,0.0,0.0,-0.0058663836680352,60.0,9.328227043151855,-0.0,-6.388990669847773e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856689453125,0.0,0.0,9.085218334803358e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,9.567178494762628e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,7.066287071211264e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.567177039571106e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,0.0004538252542261,286.0675048828125,294.1499938964844,292.311767578125,291.9829406738281,293.27496337890625,292.5780639648437,286.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125236653327533e-09,0.0009680227958597,-0.0046192128211259,0.0,0.0,0.0,-0.0058663836680352,60.0,9.328227043151855,-0.0,-6.388990669847773e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.079212031792848e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,9.56085350480862e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,7.061615906422958e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,9.560852049617095e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0004535252228379,286.0682067871094,294.1499938964844,292.2907409667969,291.9621276855469,293.2663269042969,292.5702209472656,286.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050406955333983e-09,0.0009673835593275,-0.0044231293722987,0.0,0.0,0.0,-0.0058292904868721,60.0,9.2827787399292,-0.0,-6.380545869433264e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,9.07323628780432e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,9.554560529068112e-05,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,7.056968024699017e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,9.55455907387659e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,0.0004532267339527,286.0689392089844,294.1499938964844,292.2693786621094,291.94091796875,293.25762939453125,292.5619506835937,286.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956509525645e-09,0.0009667472331784,-0.0042280396446585,0.0,0.0,0.0,-0.005792383570224,60.0,9.2367525100708,-0.0,-6.372149385924787e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,9.061501623364164e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,9.542203770251945e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,7.047841063467786e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,9.542202315060422e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.0004526405828073,286.0704040527344,294.1499938964844,292.22564697265625,291.8975524902344,293.2399597167969,292.5457458496094,286.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755347237949e-09,0.0009654964669607,-0.0038449338171631,0.0,0.0,0.0,-0.005719902459532,60.0,9.143290519714355,-0.0,-6.35567687368166e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,9.061501623364164e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,9.542203770251945e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,7.047841063467786e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,9.542202315060422e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.0004526405828073,286.0704040527344,294.1499938964844,292.22564697265625,291.8975524902344,293.2399597167969,292.5457458496094,286.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755347237949e-09,0.0009654964669607,-0.0038449338171631,0.0,0.0,0.0,-0.005719902459532,60.0,9.143290519714355,-0.0,-6.35567687368166e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,9.05029010027647e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,9.530397073831408e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,7.039120828267187e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,9.530395618639886e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,0.0004520805377978,286.0719909667969,294.1499938964844,292.18084716796875,291.8531494140625,293.22174072265625,292.53033447265625,286.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900719712609202e-09,0.0009643019293434,-0.0034789056517183,0.0,0.0,0.0,-0.005650654900819,60.0,9.047212600708008,-0.0,-6.339958247281174e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,9.05029010027647e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,9.530397073831408e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,7.039120828267187e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,9.530395618639886e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,0.0004520805377978,286.0719909667969,294.1499938964844,292.18084716796875,291.8531494140625,293.22174072265625,292.53033447265625,286.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900719712609202e-09,0.0009643019293434,-0.0034789056517183,0.0,0.0,0.0,-0.005650654900819,60.0,9.047212600708008,-0.0,-6.339958247281174e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,9.039613360073416e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,9.519153536530212e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,7.030816050246358e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,9.51915280893445e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,0.0004515472101047,286.0736083984375,294.1499938964844,292.1352233886719,291.8078918457031,293.2030639648437,292.51666259765625,286.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631639695726,-0.0031303262803703,0.0,0.0,0.0,-0.0055847070179879,60.0,8.95079517364502,-0.0,-6.325007717578046e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,9.039613360073416e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,9.519153536530212e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,7.030816050246358e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,9.51915280893445e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,0.0004515472101047,286.0736083984375,294.1499938964844,292.1352233886719,291.8078918457031,293.2030639648437,292.51666259765625,286.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631639695726,-0.0031303262803703,0.0,0.0,0.0,-0.0055847070179879,60.0,8.95079517364502,-0.0,-6.325007717578046e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,9.024293103720991e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,9.503021283308044e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,7.018900942057371e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,9.50301982811652e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,0.0004507819539867,286.0457458496094,294.1499938964844,292.08905029296875,291.7621154785156,293.1742553710937,292.4994506835937,286.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811814572662,1.4860216390744083e-09,0.0010811800602823,-0.002825585193932,0.0,0.0,0.0,-0.0061457706615328,60.0,9.429195404052734,-0.0,-6.303586985723086e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,9.024293103720991e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,9.503021283308044e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,7.018900942057371e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,9.50301982811652e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,0.0004507819539867,286.0457458496094,294.1499938964844,292.08905029296875,291.7621154785156,293.1742553710937,292.4994506835937,286.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811814572662,1.4860216390744083e-09,0.0010811800602823,-0.002825585193932,0.0,0.0,0.0,-0.0061457706615328,60.0,9.429195404052734,-0.0,-6.303586985723086e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,9.024211612995714e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,9.502935427008195e-05,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,7.018836913630366e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,9.502933971816674e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,0.0004507778794504,286.0466613769531,294.1499938964844,292.0657958984375,291.73907470703125,293.16473388671875,292.49322509765625,286.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615244343876,1.3651597630115475e-09,0.0009615230374038,-0.0026274963747709,0.0,0.0,0.0,-0.005489578936249,60.0,9.19166660308838,-0.0,-6.303472588342629e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,9.019507706398144e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,9.4979812274687e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,7.015178562141955e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,9.497979772277176e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,0.0004505428660195,286.0475769042969,294.1499938964844,292.04254150390625,291.71600341796875,293.15509033203125,292.48760986328125,286.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610232664272,1.3065494242070486e-09,0.0009610219858586,-0.0024739112704992,0.0,0.0,0.0,-0.0054605240002274,60.0,9.018988609313965,-0.0,-6.29690148912232e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.010696521727368e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,9.488702926319093e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,7.008325337665156e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,9.48870147112757e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0004501027578953,286.0512390136719,294.1499938964844,291.9959716796875,291.6698303222656,293.1356506347656,292.4771423339844,286.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009537391597405,1.190416210050671e-09,0.0009537379955872,-0.0021758815273642,0.0,0.0,0.0,-0.0053713298402726,60.0,8.738143920898438,-0.0,-6.28460412599452e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.010696521727368e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,9.488702926319093e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,7.008325337665156e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,9.48870147112757e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0004501027578953,286.0512390136719,294.1499938964844,291.9959716796875,291.6698303222656,293.1356506347656,292.4771423339844,286.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009537391597405,1.190416210050671e-09,0.0009537379955872,-0.0021758815273642,0.0,0.0,0.0,-0.0053713298402726,60.0,8.738143920898438,-0.0,-6.28460412599452e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.004721505334601e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,9.482410678174348e-05,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,7.003677455941215e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,9.482409222982824e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,0.0004498042690102,286.05108642578125,294.1499938964844,291.9496154785156,291.62384033203125,293.1163330078125,292.46783447265625,286.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008972493233159,1.0600285094142235e-09,0.0008972482173703,-0.0018895814428105,0.0,0.0,0.0,-0.0050283446907997,60.0,8.425870895385742,-0.0,-6.276271591332261e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.004721505334601e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,9.482410678174348e-05,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,7.003677455941215e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,9.482409222982824e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,0.0004498042690102,286.05108642578125,294.1499938964844,291.9496154785156,291.62384033203125,293.1163330078125,292.46783447265625,286.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008972493233159,1.0600285094142235e-09,0.0008972482173703,-0.0018895814428105,0.0,0.0,0.0,-0.0050283446907997,60.0,8.425870895385742,-0.0,-6.276271591332261e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,9.003093146020547e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120666503906,0.0,0.0,9.480696462560444e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,7.002411439316347e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,9.480695007368922e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,0.0004497229820117,286.1213073730469,294.1499938964844,291.9036865234375,291.57830810546875,293.10382080078125,292.4588623046875,286.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007522121886722,8.94647023130801e-10,0.0007522113155573,-0.0015998290618881,0.0,0.0,0.0,-0.0042244307696819,60.0,6.631864070892334,-0.0,-6.274002117834243e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,9.003093146020547e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120666503906,0.0,0.0,9.480696462560444e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,7.002411439316347e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,9.480695007368922e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,0.0004497229820117,286.1213073730469,294.1499938964844,291.9036865234375,291.57830810546875,293.10382080078125,292.4588623046875,286.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007522121886722,8.94647023130801e-10,0.0007522113155573,-0.0015998290618881,0.0,0.0,0.0,-0.0042244307696819,60.0,6.631864070892334,-0.0,-6.274002117834243e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,9.002853039419279e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,9.480443259235471e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,7.002224447205663e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,9.480441804043949e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,0.0004497109621297,286.1551208496094,294.1499938964844,291.85845947265625,291.5334777832031,293.0836181640625,292.4432678222656,286.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005890766624361,7.282783820450334e-10,0.0005890759639441,-0.0013255793601274,0.0,0.0,0.0,-0.0033291038125753,60.0,5.839035034179688,-0.0,-6.273666741662964e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,9.002853039419279e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,9.480443259235471e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,7.002224447205663e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,9.480441804043949e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,0.0004497109621297,286.1551208496094,294.1499938964844,291.85845947265625,291.5334777832031,293.0836181640625,292.4432678222656,286.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005890766624361,7.282783820450334e-10,0.0005890759639441,-0.0013255793601274,0.0,0.0,0.0,-0.0033291038125753,60.0,5.839035034179688,-0.0,-6.273666741662964e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,3.445387847023085e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,3.628161357482895e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,2.6797482860274613e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,3.628160993685015e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,0.0001721041917335,286.1847229003906,294.1499938964844,291.8362121582031,291.5113830566406,293.0580749511719,292.42999267578125,286.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006082266918383,7.00662639019356e-10,0.0006082259933464,-0.0012338274391368,0.0,0.0,0.0,-0.0033891352359205,60.0,5.820075035095215,-0.0,-9.188346972166528e-09,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,9.025965846376494e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,9.504782065050676e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,7.020201155683026e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,9.504781337454916e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,0.0004508655110839,286.2360534667969,294.1499938964844,291.814208984375,291.4895935058594,292.999267578125,292.4029541015625,286.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,0.0001429270923836,2.8059043977179954e-10,-0.00014292736887,-0.0008806042606011,0.0,0.0,0.0,0.0005529653280973,60.0,6.107038497924805,-0.0,-6.305919697524588e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,3.60233461833559e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,3.7934340070933104e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,2.8018179364153184e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,3.793433279497549e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0001799440069589,286.2411499023437,294.1499938964844,291.7711486816406,291.4468994140625,292.9727783203125,292.3941345214844,286.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838338598143,4.800785324832191e-10,0.0003838333650492,-0.0008783011580817,0.0,0.0,0.0,-0.0021620290353894,60.0,4.8857951164245605,-0.0,-1.004451899433434e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,3.60233461833559e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,3.7934340070933104e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,2.8018179364153184e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,3.793433279497549e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0001799440069589,286.2411499023437,294.1499938964844,291.7711486816406,291.4468994140625,292.9727783203125,292.3941345214844,286.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838338598143,4.800785324832191e-10,0.0003838333650492,-0.0008783011580817,0.0,0.0,0.0,-0.0021620290353894,60.0,4.8857951164245605,-0.0,-1.004451899433434e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,2.9271377570694312e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,3.082418697886169e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,2.276664599776268e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,3.082418334088288e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,0.000146216538269,286.24755859375,294.1499938964844,291.72955322265625,291.4056701660156,292.96502685546875,292.3939819335937,286.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002983370795845,3.7652064799331687e-10,0.0002983367012348,-0.0006915425183251,0.0,0.0,0.0,-0.0016825195634737,60.0,3.887193202972412,-0.0,-6.6320438030231815e-09,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,2.9271377570694312e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,3.082418697886169e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,2.276664599776268e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,3.082418334088288e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,0.000146216538269,286.24755859375,294.1499938964844,291.72955322265625,291.4056701660156,292.96502685546875,292.3939819335937,286.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002983370795845,3.7652064799331687e-10,0.0002983367012348,-0.0006915425183251,0.0,0.0,0.0,-0.0016825195634737,60.0,3.887193202972412,-0.0,-6.6320438030231815e-09,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,2.1801828552270308e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058166503906,0.0,0.0,2.2958389308769256e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,1.69569921126822e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,2.295838567079045e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0001089046127162,286.2505798339844,294.1499938964844,291.689697265625,291.3661193847656,292.95947265625,292.39599609375,286.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000232303107623,2.90551610548917e-10,0.0002323028165847,-0.0005315624293871,0.0,0.0,0.0,-0.0013084969250485,60.0,3.203657865524292,-0.0,-3.679145210710999e-09,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,2.1801828552270308e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058166503906,0.0,0.0,2.2958389308769256e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,1.69569921126822e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,2.295838567079045e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0001089046127162,286.2505798339844,294.1499938964844,291.689697265625,291.3661193847656,292.95947265625,292.39599609375,286.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000232303107623,2.90551610548917e-10,0.0002323028165847,-0.0005315624293871,0.0,0.0,0.0,-0.0013084969250485,60.0,3.203657865524292,-0.0,-3.679145210710999e-09,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,1.899581366160419e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,2.000351742026396e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,1.4774533156014512e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,2.000351560127456e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,9.488798241363838e-05,286.2562561035156,294.1499938964844,291.6517944335937,291.3285522460937,292.95703125,292.3983154296875,286.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001576173235662,2.0829762914509326e-10,0.0001576171198394,-0.0003900009323842,0.0,0.0,0.0,-0.0008946568123064,60.0,2.5574514865875244,-0.0,-2.793038023085614e-09,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,1.899581366160419e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,2.000351742026396e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,1.4774533156014512e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,2.000351560127456e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,9.488798241363838e-05,286.2562561035156,294.1499938964844,291.6517944335937,291.3285522460937,292.95703125,292.3983154296875,286.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001576173235662,2.0829762914509326e-10,0.0001576171198394,-0.0003900009323842,0.0,0.0,0.0,-0.0008946568123064,60.0,2.5574514865875244,-0.0,-2.793038023085614e-09,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,1.3744866919296328e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3098449707031,0.0,0.0,1.4474015188170595e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,1.0690460840123706e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,1.4474013369181192e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,6.865843170089647e-05,286.2548522949219,294.1499938964844,291.6336669921875,291.3105773925781,292.95574951171875,292.3992919921875,286.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001464521483285,1.8317464212103118e-10,0.0001464519591536,-0.0003351173363626,0.0,0.0,0.0,-0.0008249230450019,60.0,2.338607788085937,-0.0,-1.462319043632476e-09,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,1.1742840797523968e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,1.2365783732093403e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.1333276941441e-06,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,1.2365782822598703e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,5.8657900808611885e-05,286.2554626464844,294.1499938964844,291.6161193847656,291.2931823730469,292.9552307128906,292.3997802734375,286.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001251221110578,1.5649574691689594e-10,0.0001251219509867,-0.000286308088107,0.0,0.0,0.0,-0.0007047767867334,60.0,2.143827676773072,-0.0,-1.0673513184400463e-09,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
