time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,8.091325980785768e-06,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,8.520560186298098e-06,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,6.2932581386121456e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,8.520559276803397e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,4.041783176944591e-05,286.2564392089844,294.1499938964844,291.5829162597656,291.26025390625,292.95440673828125,292.4005432128906,286.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.621372398920357e-05,1.0783147985637952e-10,8.621361484983936e-05,-0.0001972773025045,0.0,0.0,0.0,-0.0004856171435676,60.0,1.7802287340164185,-0.0,-5.067577468764739e-10,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,8.091325980785768e-06,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,8.520560186298098e-06,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,6.2932581386121456e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,8.520559276803397e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,4.041783176944591e-05,286.2564392089844,294.1499938964844,291.5829162597656,291.26025390625,292.95440673828125,292.4005432128906,286.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.621372398920357e-05,1.0783147985637952e-10,8.621361484983936e-05,-0.0001972773025045,0.0,0.0,0.0,-0.0004856171435676,60.0,1.7802287340164185,-0.0,-5.067577468764739e-10,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,5.251782113191439e-06,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,5.53038262296468e-06,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,4.084722604602575e-06,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,5.530381713469978e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,2.6233728931401856e-05,286.2568359375,294.1499938964844,291.5524597167969,291.23004150390625,292.9540710449219,292.4009094238281,286.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.5958331358851865e-05,6.998964602322744e-11,5.595825859927572e-05,-0.0001280457217944,0.0,0.0,0.0,-0.0003151971613988,60.0,1.473487377166748,-0.0,-2.1348847689672823e-10,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,5.251782113191439e-06,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,5.53038262296468e-06,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,4.084722604602575e-06,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,5.530381713469978e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,2.6233728931401856e-05,286.2568359375,294.1499938964844,291.5524597167969,291.23004150390625,292.9540710449219,292.4009094238281,286.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.5958331358851865e-05,6.998964602322744e-11,5.595825859927572e-05,-0.0001280457217944,0.0,0.0,0.0,-0.0003151971613988,60.0,1.473487377166748,-0.0,-2.1348847689672823e-10,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,3.145154323647148e-06,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,3.3120006719400408e-06,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.4462331111863023e-06,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,3.31200021719269e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,1.5710689694969915e-05,286.2569885253906,294.1499938964844,291.52496337890625,291.2027893066406,292.9539489746094,292.4010314941406,286.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.351212581037544e-05,4.191511027151762e-11,3.351208215462975e-05,-7.668346370337531e-05,0.0,0.0,0.0,-0.0001887641265057,60.0,1.223149061203003,-0.0,-7.656757866625341e-11,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,3.145154323647148e-06,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,3.3120006719400408e-06,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.4462331111863023e-06,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,3.31200021719269e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,1.5710689694969915e-05,286.2569885253906,294.1499938964844,291.52496337890625,291.2027893066406,292.9539489746094,292.4010314941406,286.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.351212581037544e-05,4.191511027151762e-11,3.351208215462975e-05,-7.668346370337531e-05,0.0,0.0,0.0,-0.0001887641265057,60.0,1.223149061203003,-0.0,-7.656757866625341e-11,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,1.6746311075621634e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,1.7634681626077509e-06,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,1.3024917961956817e-06,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,1.7634679352340754e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,8.365125722775701e-06,286.2570495605469,294.1499938964844,291.500732421875,291.17877197265625,292.95391845703125,292.4010925292969,286.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.784360210876912e-05,2.2317769160506984e-11,1.7843580280896276e-05,-4.083018211531453e-05,0.0,0.0,0.0,-0.0001005078374873,60.0,1.0242774486541748,-0.0,-2.1706974759339023e-11,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,1.6746311075621634e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,1.7634681626077509e-06,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,1.3024917961956817e-06,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,1.7634679352340754e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,8.365125722775701e-06,286.2570495605469,294.1499938964844,291.500732421875,291.17877197265625,292.95391845703125,292.4010925292969,286.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.784360210876912e-05,2.2317769160506984e-11,1.7843580280896276e-05,-4.083018211531453e-05,0.0,0.0,0.0,-0.0001005078374873,60.0,1.0242774486541748,-0.0,-2.1706974759339023e-11,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,9.807306469156174e-07,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,1.0327571544621603e-06,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,7.627910463270382e-07,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,1.0327570407753228e-06,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,4.898950464848895e-06,286.2570495605469,294.1499938964844,291.4898986816406,291.16802978515625,292.95391845703125,292.4010925292969,286.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0450035915710032e-05,1.3070267958215087e-11,1.0450022273289504e-05,-2.3911961761768907e-05,0.0,0.0,0.0,-5.886198778171092e-05,60.0,0.926746904850006,-0.0,-7.444927486999209e-12,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,7.051458510431985e-07,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,7.42552970223187e-07,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,5.484471898853371e-07,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,7.425528565363493e-07,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,3.5223481518187327e-06,286.2570495605469,294.1499938964844,291.47998046875,291.158203125,292.95391845703125,292.4010925292969,286.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.5144516813452356e-06,9.398436889851423e-12,7.514442131650867e-06,-1.719413739920128e-05,0.0,0.0,0.0,-4.232658830005676e-05,60.0,0.8656678795814514,-0.0,-3.848743372614205e-12,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,2.286057991796043e-07,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,2.407330441656086e-07,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,1.778046510025888e-07,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,2.407330157438992e-07,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,1.1419327847761451e-06,286.2570495605469,294.1499938964844,291.4629821777344,291.141357421875,292.95391845703125,292.4010925292969,286.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.43595127358276e-06,3.046689853528073e-12,2.435948090351303e-06,-5.573936959990533e-06,0.0,0.0,0.0,-1.3720971764996648e-05,60.0,0.751680850982666,-0.0,-4.045158034492874e-13,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,2.286057991796043e-07,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,2.407330441656086e-07,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,1.778046510025888e-07,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,2.407330157438992e-07,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,1.1419327847761451e-06,286.2570495605469,294.1499938964844,291.4629821777344,291.141357421875,292.95391845703125,292.4010925292969,286.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.43595127358276e-06,3.046689853528073e-12,2.435948090351303e-06,-5.573936959990533e-06,0.0,0.0,0.0,-1.3720971764996648e-05,60.0,0.751680850982666,-0.0,-4.045158034492874e-13,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,1.9330766320990733e-08,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,2.0356239360808104e-08,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,1.503505231426061e-08,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,2.0356237584451264e-08,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,9.656114485778745e-08,286.2570495605469,294.1499938964844,291.45001220703125,291.1284484863281,292.95391845703125,292.4010925292969,286.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.060416761651141e-07,2.577240450132162e-13,2.0604142036972922e-07,-4.714247268111649e-07,0.0,0.0,0.0,-1.1605588952079415e-06,60.0,0.6670787930488586,-0.0,-2.8924055448783853e-15,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,1.9330766320990733e-08,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,2.0356239360808104e-08,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,1.503505231426061e-08,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,2.0356237584451264e-08,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,9.656114485778745e-08,286.2570495605469,294.1499938964844,291.45001220703125,291.1284484863281,292.95391845703125,292.4010925292969,286.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.060416761651141e-07,2.577240450132162e-13,2.0604142036972922e-07,-4.714247268111649e-07,0.0,0.0,0.0,-1.1605588952079415e-06,60.0,0.6670787930488586,-0.0,-2.8924055448783853e-15,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,1.572455721188248e-09,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,1.655872550188064e-09,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,1.2230221280162823e-09,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,1.6558723281434595e-09,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,7.854739081381013e-09,286.2570495605469,294.1499938964844,291.4414367675781,291.1199645996094,292.95391845703125,292.4010925292969,286.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.703908836248047e-08,2.1218830932221398e-14,1.7039067046198397e-08,-3.8802255630798754e-08,0.0,0.0,0.0,-9.592622518539429e-08,60.0,0.6039025187492371,-0.0,-1.913893939942121e-17,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,1.572455721188248e-09,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,1.655872550188064e-09,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,1.2230221280162823e-09,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,1.6558723281434595e-09,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,7.854739081381013e-09,286.2570495605469,294.1499938964844,291.4414367675781,291.1199645996094,292.95391845703125,292.4010925292969,286.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.703908836248047e-08,2.1218830932221398e-14,1.7039067046198397e-08,-3.8802255630798754e-08,0.0,0.0,0.0,-9.592622518539429e-08,60.0,0.6039025187492371,-0.0,-1.913893939942121e-17,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,4.513198703648413e-10,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,4.752618298908822e-10,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,3.5102684647903004e-10,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,4.752617743797316e-10,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,2.2544353051046073e-09,286.2570495605469,294.1499938964844,291.4374084472656,291.115966796875,292.95391845703125,292.4010925292969,286.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.8887964787525115e-09,6.105656158748385e-15,4.888790261503573e-09,-1.1135125710382e-08,0.0,0.0,0.0,-2.7532223612070084e-08,60.0,0.557630717754364,-0.0,-1.5766305459565645e-18,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,4.513198703648413e-10,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,4.752618298908822e-10,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,3.5102684647903004e-10,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,4.752617743797316e-10,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,2.2544353051046073e-09,286.2570495605469,294.1499938964844,291.4374084472656,291.115966796875,292.95391845703125,292.4010925292969,286.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.8887964787525115e-09,6.105656158748385e-15,4.888790261503573e-09,-1.1135125710382e-08,0.0,0.0,0.0,-2.7532223612070084e-08,60.0,0.557630717754364,-0.0,-1.5766305459565645e-18,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,4.79975115208475e-10,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,5.054371920998333e-10,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,3.733142683870483e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30938720703125,0.0,0.0,5.05437081077531e-10,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,2.3975741392234795e-09,286.256591796875,294.1499938964844,291.4369812011719,291.11553955078125,292.9540100097656,292.4010314941406,286.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.166699956760112e-09,6.427341907940151e-15,5.1666937395111745e-09,-1.1787506082328036e-08,0.0,0.0,0.0,-2.9089278541505337e-08,60.0,0.5368404984474182,-0.0,-1.7831933647402706e-18,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,1.2087389755777169e-08,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,1.2728611054058092e-08,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,9.401310840928543e-09,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,1.2728609277701253e-08,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,6.037899424882198e-08,286.2561340332031,294.1499938964844,291.4375915527344,291.1161499023437,292.9541320800781,292.40093994140625,286.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2883350564152354e-07,1.6113895157446325e-13,1.2883333511126693e-07,-2.94775816200854e-07,0.0,0.0,0.0,-7.256894605234265e-07,60.0,0.5171856880187988,-0.0,-1.1309049222191464e-15,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,7.892110431839684e-08,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,8.310777133146986e-08,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,6.138313324299817e-08,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,8.310776422604249e-08,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,3.942271291634825e-07,286.2561340332031,294.1499938964844,291.4417724609375,291.12030029296875,292.9541320800781,292.40093994140625,286.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.411786325268622e-07,1.052046796033712e-12,8.411775525019038e-07,-1.924637899719528e-06,0.0,0.0,0.0,-4.73807449452579e-06,60.0,0.4828255772590637,-0.0,-4.821113668875e-14,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,7.892110431839684e-08,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,8.310777133146986e-08,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,6.138313324299817e-08,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,8.310776422604249e-08,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,3.942271291634825e-07,286.2561340332031,294.1499938964844,291.4417724609375,291.12030029296875,292.9541320800781,292.40093994140625,286.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.411786325268622e-07,1.052046796033712e-12,8.411775525019038e-07,-1.924637899719528e-06,0.0,0.0,0.0,-4.73807449452579e-06,60.0,0.4828255772590637,-0.0,-4.821113668875e-14,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,5.941313929724856e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,6.25649306584819e-07,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,4.621025482265395e-07,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,6.256492497414001e-07,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,2.967808086395962e-06,286.2561950683594,294.1499938964844,291.4496154785156,291.1280822753906,292.9541015625,292.4010009765625,286.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.330296855594497e-06,7.917650909905483e-12,6.330288670142181e-06,-1.44853538586176e-05,0.0,0.0,0.0,-3.565677616279572e-05,60.0,0.4735110104084015,-0.0,-2.7322851012950844e-12,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,5.941313929724856e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,6.25649306584819e-07,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,4.621025482265395e-07,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,6.256492497414001e-07,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,2.967808086395962e-06,286.2561950683594,294.1499938964844,291.4496154785156,291.1280822753906,292.9541015625,292.4010009765625,286.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.330296855594497e-06,7.917650909905483e-12,6.330288670142181e-06,-1.44853538586176e-05,0.0,0.0,0.0,-3.565677616279572e-05,60.0,0.4735110104084015,-0.0,-2.7322851012950844e-12,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,2.2674423689750256e-06,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,2.3877271360106533e-06,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,1.7635676385907573e-06,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,2.387726908636978e-06,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,1.132633951783646e-05,286.2565612792969,294.1499938964844,291.4609069824219,291.1392822265625,292.9537658691406,292.4013061523437,286.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4159087843145244e-05,3.021703373629059e-11,2.4159056920325384e-05,-5.5282132962020114e-05,0.0,0.0,0.0,-0.0001360812748316,60.0,0.5356689691543579,-0.0,-3.9795458595115456e-11,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,2.2674423689750256e-06,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,2.3877271360106533e-06,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,1.7635676385907573e-06,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,2.387726908636978e-06,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,1.132633951783646e-05,286.2565612792969,294.1499938964844,291.4609069824219,291.1392822265625,292.9537658691406,292.4013061523437,286.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4159087843145244e-05,3.021703373629059e-11,2.4159056920325384e-05,-5.5282132962020114e-05,0.0,0.0,0.0,-0.0001360812748316,60.0,0.5356689691543579,-0.0,-3.9795458595115456e-11,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,4.990808520233259e-06,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,5.255564701656112e-06,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,3.881742941302946e-06,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,5.2555642469087616e-06,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,2.4930113795562647e-05,286.2576904296875,294.1499938964844,291.475341796875,291.1535949707031,292.9527893066406,292.40216064453125,286.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.31762489117682e-05,6.651032502524856e-11,5.317617979017086e-05,-0.0001216805758303,0.0,0.0,0.0,-0.0002995266986545,60.0,0.6772011518478394,-0.0,-1.927981524429967e-10,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,4.990808520233259e-06,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,5.255564701656112e-06,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,3.881742941302946e-06,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,5.2555642469087616e-06,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,2.4930113795562647e-05,286.2576904296875,294.1499938964844,291.475341796875,291.1535949707031,292.9527893066406,292.40216064453125,286.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.31762489117682e-05,6.651032502524856e-11,5.317617979017086e-05,-0.0001216805758303,0.0,0.0,0.0,-0.0002995266986545,60.0,0.6772011518478394,-0.0,-1.927981524429967e-10,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,6.5083036133728456e-06,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,6.853560989839025e-06,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,5.062017862655921e-06,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,6.853560080344323e-06,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,3.251031012041494e-05,286.2586364746094,294.1499938964844,291.4836730957031,291.1618347167969,292.951904296875,292.4027709960937,286.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.934506382094696e-05,8.673346069132393e-11,6.934497650945559e-05,-0.0001586787693668,0.0,0.0,0.0,-0.0003906010533683,60.0,0.7677479386329651,-0.0,-3.278662064065685e-10,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,8.74461966304807e-06,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,9.20851107366616e-06,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,6.801376457588049e-06,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,9.208510164171456e-06,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,4.368117151898332e-05,286.2597351074219,294.1499938964844,291.49267578125,291.1707763671875,292.9508056640625,292.4033203125,286.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.31721951928921e-05,1.1653539244704803e-10,9.317207877757028e-05,-0.0002132015215465,0.0,0.0,0.0,-0.0005248126108199,60.0,0.8747566938400269,-0.0,-5.918925904957462e-10,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,1.585532481840346e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,1.6696430975571275e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,1.2331929610809311e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,1.669642915658187e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,7.920060306787491e-05,286.2640991210937,294.1499938964844,291.5126037597656,291.1905212402344,292.9458923339844,292.404296875,286.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689356140559,2.1129666072372544e-10,0.0001689354103291,-0.0003865672042593,0.0,0.0,0.0,-0.0009515666170045,60.0,1.269739866256714,-0.0,-1.945859029461872e-09,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,1.585532481840346e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,1.6696430975571275e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,1.2331929610809311e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,1.669642915658187e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,7.920060306787491e-05,286.2640991210937,294.1499938964844,291.5126037597656,291.1905212402344,292.9458923339844,292.404296875,286.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689356140559,2.1129666072372544e-10,0.0001689354103291,-0.0003865672042593,0.0,0.0,0.0,-0.0009515666170045,60.0,1.269739866256714,-0.0,-1.945859029461872e-09,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,2.503675568732433e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,2.6364925361122005e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,1.9473047359497286e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,2.63649217231432e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.0001250637287739,286.26971435546875,294.1499938964844,291.53485107421875,291.21258544921875,292.9373474121094,292.4018859863281,286.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000266762857791,3.33654187611998e-10,0.0002667625376489,-0.0006104201311245,0.0,0.0,0.0,-0.0015026004984974,60.0,1.8415839672088623,-0.0,-4.851959278795448e-09,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,2.503675568732433e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,2.6364925361122005e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,1.9473047359497286e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,2.63649217231432e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.0001250637287739,286.26971435546875,294.1499938964844,291.53485107421875,291.21258544921875,292.9373474121094,292.4018859863281,286.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000266762857791,3.33654187611998e-10,0.0002667625376489,-0.0006104201311245,0.0,0.0,0.0,-0.0015026004984974,60.0,1.8415839672088623,-0.0,-4.851959278795448e-09,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,3.848027336061932e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,4.05216014769394e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,2.992912413901649e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,4.052159783896059e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0001922168594319,286.2747802734375,294.1499938964844,291.5591735839844,291.2366943359375,292.9270324707031,292.3958740234375,286.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003807249013334,4.834871947245745e-10,0.0003807244356721,-0.0008903715061023,0.0,0.0,0.0,-0.0021489926148205,60.0,2.5244357585906982,-0.0,-1.1461390947431482e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,3.848027336061932e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,4.05216014769394e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,2.992912413901649e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,4.052159783896059e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0001922168594319,286.2747802734375,294.1499938964844,291.5591735839844,291.2366943359375,292.9270324707031,292.3958740234375,286.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003807249013334,4.834871947245745e-10,0.0003807244356721,-0.0008903715061023,0.0,0.0,0.0,-0.0021489926148205,60.0,2.5244357585906982,-0.0,-1.1461390947431482e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,9.002778824651614e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,9.480364678893238e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,7.002166967140511e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,9.480363223701715e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,0.0004497072659432,286.27593994140625,294.1499938964844,291.58526611328125,291.2625732421875,292.9135437011719,292.38690185546875,286.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005556778050959,6.93897883596861e-10,0.0005556771066039,-0.0012685916153714,0.0,0.0,0.0,-0.0031456588767468,60.0,3.486379623413086,-0.0,-6.273561581338073e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,9.002778824651614e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,9.480364678893238e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,7.002166967140511e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,9.480363223701715e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,0.0004497072659432,286.27593994140625,294.1499938964844,291.58526611328125,291.2625732421875,292.9135437011719,292.38690185546875,286.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005556778050959,6.93897883596861e-10,0.0005556771066039,-0.0012685916153714,0.0,0.0,0.0,-0.0031456588767468,60.0,3.486379623413086,-0.0,-6.273561581338073e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
