time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,9.003363084048033e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,9.480980224907398e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,7.002620986895636e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,9.480978769715875e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,0.0004497364570852,286.2931823730469,294.1499938964844,291.5989074707031,291.276123046875,292.8806457519531,292.3649597167969,286.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006769201136194,8.2254764111056e-10,0.0006769192987121,-0.0014855711488053,0.0,0.0,0.0,-0.0038133300840854,60.0,4.148757457733154,-0.0,-6.274375863313253e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,9.002970909932628e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,9.480567678110674e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,7.002316124271601e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,9.480566222919153e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,0.0004497168702073,286.3343811035156,294.1499938964844,291.6128845214844,291.2899780273437,292.8685913085937,292.3537902832031,286.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000850107113365,9.911697018694099e-10,0.0008501061238348,-0.0017556933453306,0.0,0.0,0.0,-0.0047602048143744,60.0,4.674450874328613,-0.0,-6.273829455949453e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,9.01234379853122e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,9.490437514614314e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,7.009605906205252e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,9.490436059422792e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,0.0004501850635278,286.3592529296875,294.1499938964844,291.6417541503906,291.318603515625,292.84771728515625,292.3314819335937,286.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822815191,1.239319646906267e-09,0.0009822802385315,-0.0022759065032005,0.0,0.0,0.0,-0.0055369418114423,60.0,5.564453601837158,-0.0,-6.286899179031026e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,9.01234379853122e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,9.490437514614314e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,7.009605906205252e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,9.490436059422792e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,0.0004501850635278,286.3592529296875,294.1499938964844,291.6417541503906,291.318603515625,292.84771728515625,292.3314819335937,286.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822815191,1.239319646906267e-09,0.0009822802385315,-0.0022759065032005,0.0,0.0,0.0,-0.0055369418114423,60.0,5.564453601837158,-0.0,-6.286899179031026e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,9.030621004058048e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,9.509683877695352e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,7.023821672191843e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,9.509682422503828e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.0004510980506893,286.3600769042969,294.1499938964844,291.6716003417969,291.3481750488281,292.8299255371094,292.3075561523437,286.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621991775929,1.4449565988172702e-09,0.0009621977224014,-0.0028366066981106,0.0,0.0,0.0,-0.0055290991440415,60.0,6.546335220336914,-0.0,-6.312424005727736e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,9.030621004058048e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,9.509683877695352e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,7.023821672191843e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,9.509682422503828e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.0004510980506893,286.3600769042969,294.1499938964844,291.6716003417969,291.3481750488281,292.8299255371094,292.3075561523437,286.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621991775929,1.4449565988172702e-09,0.0009621977224014,-0.0028366066981106,0.0,0.0,0.0,-0.0055290991440415,60.0,6.546335220336914,-0.0,-6.312424005727736e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,9.0503366664052e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,9.530445095151664e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,7.039155752863735e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,9.5304443675559e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,0.0004520828952081,286.3609924316406,294.1499938964844,291.7021179199219,291.3784484863281,292.8108825683594,292.2813415527344,286.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964306644164,1.6905838950975747e-09,0.0009643049561418,-0.0034802486188709,0.0,0.0,0.0,-0.0056509017013013,60.0,6.96861457824707,-0.0,-6.340016511785508e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,9.0503366664052e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,9.530445095151664e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,7.039155752863735e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,9.5304443675559e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,0.0004520828952081,286.3609924316406,294.1499938964844,291.7021179199219,291.3784484863281,292.8108825683594,292.2813415527344,286.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964306644164,1.6905838950975747e-09,0.0009643049561418,-0.0034802486188709,0.0,0.0,0.0,-0.0056509017013013,60.0,6.96861457824707,-0.0,-6.340016511785508e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,9.0720976004377e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.553360723657534e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,7.056081085465848e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,9.553359268466012e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,0.0004531698941718,286.3619689941406,294.1499938964844,291.7330627441406,291.4091491699219,292.7928161621094,292.2510070800781,286.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666251135058,1.9616837043656687e-09,0.0009666231344453,-0.0041906405240297,0.0,0.0,0.0,-0.005785297602415,60.0,7.191576957702637,-0.0,-6.370540006628289e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,9.0720976004377e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.553360723657534e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,7.056081085465848e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,9.553359268466012e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,0.0004531698941718,286.3619689941406,294.1499938964844,291.7330627441406,291.4091491699219,292.7928161621094,292.2510070800781,286.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666251135058,1.9616837043656687e-09,0.0009666231344453,-0.0041906405240297,0.0,0.0,0.0,-0.005785297602415,60.0,7.191576957702637,-0.0,-6.370540006628289e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,9.083269105758518e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,9.565124491928144e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40142822265625,0.0,0.0,7.064770034048706e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,9.565123036736622e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,0.000453727931017,286.3624572753906,294.1499938964844,291.7486267089844,291.424560546875,292.783935546875,292.23541259765625,286.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678153437562,2.1008603745542587e-09,0.0009678132482804,-0.0045553385280072,0.0,0.0,0.0,-0.0058542937040328,60.0,7.281501293182373,-0.0,-6.38623944837491e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,9.095465065911412e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,9.57796728471294e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,7.074255699990317e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,9.577965829521418e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.0004543371323961,286.3630065917969,294.1499938964844,291.7641906738281,291.4399719238281,292.7755432128906,292.2170715332031,286.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691154700703,2.2528019449907788e-09,0.0009691131999716,-0.0049534817226231,0.0,0.0,0.0,-0.0059296209365129,60.0,7.345852375030518,-0.0,-6.403399765986252e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,9.119885362451896e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,9.60368342930451e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,7.093248859746382e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,9.603681974112988e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,0.0004555569903459,286.36407470703125,294.1499938964844,291.795166015625,291.470703125,292.7588195800781,292.1800231933594,286.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971716013737,2.5570381367856503e-09,0.0009717134525999,-0.0057506905868649,0.0,0.0,0.0,-0.006080437451601,60.0,7.473991394042969,-0.0,-6.437830535332978e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,9.119885362451896e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,9.60368342930451e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,7.093248859746382e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,9.603681974112988e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,0.0004555569903459,286.36407470703125,294.1499938964844,291.795166015625,291.470703125,292.7588195800781,292.1800231933594,286.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971716013737,2.5570381367856503e-09,0.0009717134525999,-0.0057506905868649,0.0,0.0,0.0,-0.006080437451601,60.0,7.473991394042969,-0.0,-6.437830535332978e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,9.14610645850189e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,9.631295688450336e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,7.113643368938938e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,9.631294233258814e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,0.0004568668082356,286.365234375,294.1499938964844,291.82574462890625,291.50103759765625,292.7430419921875,292.1510925292969,286.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974511145614,2.8837148224880593e-09,0.000974508235231,-0.0066066863946616,0.0,0.0,0.0,-0.0062423925846815,60.0,7.585280418395996,-0.0,-6.474903102571261e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,9.14610645850189e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,9.631295688450336e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,7.113643368938938e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,9.631294233258814e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,0.0004568668082356,286.365234375,294.1499938964844,291.82574462890625,291.50103759765625,292.7430419921875,292.1510925292969,286.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974511145614,2.8837148224880593e-09,0.000974508235231,-0.0066066863946616,0.0,0.0,0.0,-0.0062423925846815,60.0,7.585280418395996,-0.0,-6.474903102571261e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,9.171778947347776e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,9.658329508965836e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,7.133610779419541e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,9.658328053774312e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,0.0004581491812132,286.366455078125,294.1499938964844,291.8556823730469,291.5307006835937,292.7281494140625,292.1181030273437,286.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772457415238,3.2035472052882596e-09,0.0009772425983101,-0.0074447356164455,0.0,0.0,0.0,-0.006400944199413,60.0,7.687282562255859,-0.0,-6.511302075296045e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,9.171778947347776e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,9.658329508965836e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,7.133610779419541e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,9.658328053774312e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,0.0004581491812132,286.366455078125,294.1499938964844,291.8556823730469,291.5307006835937,292.7281494140625,292.1181030273437,286.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772457415238,3.2035472052882596e-09,0.0009772425983101,-0.0074447356164455,0.0,0.0,0.0,-0.006400944199413,60.0,7.687282562255859,-0.0,-6.511302075296045e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,9.197848703479394e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,9.685781697044148e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,7.153886690502986e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.685780969448388e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0004594514030031,286.36773681640625,294.1499938964844,291.8846740722656,291.5594482421875,292.7137145996094,292.09454345703125,286.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800245752558,3.528336511848806e-09,0.0009800209663808,-0.0082957558333873,0.0,0.0,0.0,-0.0065619619563221,60.0,7.785840034484863,-0.0,-6.548369668735178e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,9.197848703479394e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,9.685781697044148e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,7.153886690502986e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.685780969448388e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0004594514030031,286.36773681640625,294.1499938964844,291.8846740722656,291.5594482421875,292.7137145996094,292.09454345703125,286.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800245752558,3.528336511848806e-09,0.0009800209663808,-0.0082957558333873,0.0,0.0,0.0,-0.0065619619563221,60.0,7.785840034484863,-0.0,-6.548369668735178e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,9.209691779688e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,9.69825341599062e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,7.163098780438304e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,9.69825268839486e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,0.0004600430256687,286.3683776855469,294.1499938964844,291.8987121582031,291.5733947753906,292.7069396972656,292.0824584960937,286.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812862845137,3.6758858179553036e-09,0.0009812826756387,-0.0086823627352714,0.0,0.0,0.0,-0.0066351084969937,60.0,7.830864429473877,-0.0,-6.56524363762401e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,9.222050721291453e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,9.711267921375112e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,7.172711048042402e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,9.711266466183588e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,0.0004606603470165,286.3690490722656,294.1499938964844,291.9124450683594,291.5870056152344,292.7001342773437,292.0732116699219,286.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982601661235,3.82985465563479e-09,0.0009825978195294,-0.0090857865288853,0.0,0.0,0.0,-0.0067114303819835,60.0,7.876407146453857,-0.0,-6.58287504506916e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,9.244423563359304e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,9.734828199725598e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,7.190112228272483e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,9.734826744534077e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,0.0004617779632098,286.3704528808594,294.1499938964844,291.938720703125,291.6130676269531,292.687255859375,292.0589599609375,286.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849863126873,4.1085943536245395e-09,0.0009849822381511,-0.0098161175847053,0.0,0.0,0.0,-0.0068496181629598,60.0,7.96094799041748,-0.0,-6.614854441977513e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,9.244423563359304e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,9.734828199725598e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,7.190112228272483e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,9.734826744534077e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,0.0004617779632098,286.3704528808594,294.1499938964844,291.938720703125,291.6130676269531,292.687255859375,292.0589599609375,286.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849863126873,4.1085943536245395e-09,0.0009849822381511,-0.0098161175847053,0.0,0.0,0.0,-0.0068496181629598,60.0,7.96094799041748,-0.0,-6.614854441977513e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,9.26512584555894e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964233398437,0.0,0.0,9.756628423929214e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,7.20621392247267e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,9.756626968737692e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0004628120805136,286.3718566894531,294.1499938964844,291.9632568359375,291.63739013671875,292.6747436523437,292.0474548339844,286.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871936636045,4.366511152653629e-09,0.0009871893562376,-0.010491875000298,0.0,0.0,0.0,-0.0069774868898093,60.0,8.04123592376709,-0.0,-6.644513916853613e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,9.26512584555894e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964233398437,0.0,0.0,9.756628423929214e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,7.20621392247267e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,9.756626968737692e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0004628120805136,286.3718566894531,294.1499938964844,291.9632568359375,291.63739013671875,292.6747436523437,292.0474548339844,286.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871936636045,4.366511152653629e-09,0.0009871893562376,-0.010491875000298,0.0,0.0,0.0,-0.0069774868898093,60.0,8.04123592376709,-0.0,-6.644513916853613e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,9.281004167860374e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,9.773348574526608e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,7.218563405331224e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,9.773347846930848e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,0.0004636052181012,286.3733825683594,294.1499938964844,291.9857482910156,291.6596984863281,292.66326904296875,292.0414428710937,286.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888841304928,4.564324473932402e-09,0.0009888795902952,-0.011010150425136,0.0,0.0,0.0,-0.0070755453780293,60.0,8.109389305114746,-0.0,-6.667306706731324e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,9.281004167860374e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,9.773348574526608e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,7.218563405331224e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,9.773347846930848e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,0.0004636052181012,286.3733825683594,294.1499938964844,291.9857482910156,291.6596984863281,292.66326904296875,292.0414428710937,286.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888841304928,4.564324473932402e-09,0.0009888795902952,-0.011010150425136,0.0,0.0,0.0,-0.0070755453780293,60.0,8.109389305114746,-0.0,-6.667306706731324e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979187011719,0.0,0.0,9.295643394580112e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39801025390625,0.0,0.0,9.78876487351954e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,7.22994955140166e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,9.788764145923778e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,0.0004643365100491,286.3749389648437,294.1499938964844,292.0059509277344,291.6797180175781,292.65203857421875,292.0378723144531,286.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904471226036,4.746715465131501e-09,0.0009904423495754,-0.0114880083128809,0.0,0.0,0.0,-0.0071659800596535,60.0,8.173676490783691,-0.0,-6.688356535278217e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979187011719,0.0,0.0,9.295643394580112e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39801025390625,0.0,0.0,9.78876487351954e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,7.22994955140166e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,9.788764145923778e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,0.0004643365100491,286.3749389648437,294.1499938964844,292.0059509277344,291.6797180175781,292.65203857421875,292.0378723144531,286.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904471226036,4.746715465131501e-09,0.0009904423495754,-0.0114880083128809,0.0,0.0,0.0,-0.0071659800596535,60.0,8.173676490783691,-0.0,-6.688356535278217e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,9.302433318225668e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,9.795914957066998e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,7.235231169033796e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.795914229471236e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,0.0004646756860893,286.3757019042969,294.1499938964844,292.0151062011719,291.68878173828125,292.6464538574219,292.0367431640625,286.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911686647683,4.831305133734531e-09,0.0009911638917401,-0.0117096304893493,0.0,0.0,0.0,-0.0072079058736562,60.0,8.205147743225098,-0.0,-6.698130761151333e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,9.306203719461335e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,9.799885447137058e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,7.238163379952312e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,9.799884719541296e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,0.0004648640169762,286.37652587890625,294.1499938964844,292.0235900878906,291.6972045898437,292.64129638671875,292.0372314453125,286.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915692498907,4.878276005371163e-09,0.0009915643604472,-0.0118326917290687,0.0,0.0,0.0,-0.0072311852127313,60.0,8.229239463806152,-0.0,-6.703561439280747e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.313939517596737e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,9.808030881686136e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,7.24417986930348e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,9.808029426494612e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,0.0004652503994293,286.378173828125,294.1499938964844,292.0383605957031,291.7118530273437,292.63092041015625,292.03839111328125,286.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992396264337,4.974643807997836e-09,0.0009923912584781,-0.0120851630344986,0.0,0.0,0.0,-0.00727897323668,60.0,8.277314186096191,-0.0,-6.714709144262089e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.313939517596737e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,9.808030881686136e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,7.24417986930348e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,9.808029426494612e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,0.0004652503994293,286.378173828125,294.1499938964844,292.0383605957031,291.7118530273437,292.63092041015625,292.03839111328125,286.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992396264337,4.974643807997836e-09,0.0009923912584781,-0.0120851630344986,0.0,0.0,0.0,-0.00727897323668,60.0,8.277314186096191,-0.0,-6.714709144262089e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,9.318730008089916e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,9.813076030695812e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,7.247905887197703e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,9.813074575504288e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,0.0004654897202271,286.3798522949219,294.1499938964844,292.04998779296875,291.723388671875,292.620849609375,292.0408020019531,286.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929061634466,5.0343267332664254e-09,0.0009929011575877,-0.0122415265068411,0.0,0.0,0.0,-0.0073085585609078,60.0,8.316926002502441,-0.0,-6.721617751281883e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,9.318730008089916e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,9.813076030695812e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,7.247905887197703e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,9.813074575504288e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,0.0004654897202271,286.3798522949219,294.1499938964844,292.04998779296875,291.723388671875,292.620849609375,292.0408020019531,286.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929061634466,5.0343267332664254e-09,0.0009929011575877,-0.0122415265068411,0.0,0.0,0.0,-0.0073085585609078,60.0,8.316926002502441,-0.0,-6.721617751281883e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,9.32104085222818e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,9.815509110921994e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,7.249703048728406e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,9.815508383326232e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0004656051460187,286.381591796875,294.1499938964844,292.0577697753906,291.7311096191406,292.6111755371094,292.0439147949219,286.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931499371305,5.063109931313647e-09,0.0009931449312716,-0.0123169384896755,0.0,0.0,0.0,-0.0073228157125413,60.0,8.34615707397461,-0.0,-6.72495161779807e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,9.32104085222818e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,9.815509110921994e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,7.249703048728406e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,9.815508383326232e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0004656051460187,286.381591796875,294.1499938964844,292.0577697753906,291.7311096191406,292.6111755371094,292.0439147949219,286.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931499371305,5.063109931313647e-09,0.0009931449312716,-0.0123169384896755,0.0,0.0,0.0,-0.0073228157125413,60.0,8.34615707397461,-0.0,-6.72495161779807e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,9.323217091150582e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,9.817801037570462e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,7.251395436469465e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,9.81779958237894e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0004657138488255,286.38336181640625,294.1499938964844,292.0613708496094,291.73468017578125,292.6016845703125,292.0466613769531,286.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090218468950525e-09,0.0009933765977621,-0.0123879592865705,0.0,0.0,0.0,-0.0073362542316317,60.0,8.367044448852539,-0.0,-6.728091506147393e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
