time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,9.323217091150582e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,9.817801037570462e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,7.251395436469465e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,9.81779958237894e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0004657138488255,286.38336181640625,294.1499938964844,292.0613708496094,291.73468017578125,292.6016845703125,292.0466613769531,286.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090218468950525e-09,0.0009933765977621,-0.0123879592865705,0.0,0.0,0.0,-0.0073362542316317,60.0,8.367044448852539,-0.0,-6.728091506147393e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,9.324288839707152e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,9.81892953859642e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,7.252229261212051e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,9.81892881100066e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,0.0004657673998735,286.38427734375,294.1499938964844,292.0617370605469,291.7350158691406,292.59698486328125,292.04766845703125,286.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934958070516,5.1035708992230874e-09,0.0009934908011928,-0.0124229406937956,0.0,0.0,0.0,-0.0073428731411695,60.0,8.373929977416992,-0.0,-6.729638357683143e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,9.325351129518822e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036865234375,0.0,0.0,9.82004785328172e-05,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,7.253055082401261e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,9.82004712568596e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,0.0004658204561565,286.3851928710937,294.1499938964844,292.0611877441406,291.7344970703125,292.5923156738281,292.0484619140625,286.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116798096338471e-09,0.0009936038404703,-0.0124575942754745,0.0,0.0,0.0,-0.0073494305834174,60.0,8.379308700561523,-0.0,-6.731170998364179e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,9.327446605311708e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,9.822254651226105e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,7.254684896906838e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027709960937,0.0,0.0,9.822253923630342e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,0.0004659251426346,286.3870544433594,294.1499938964844,292.0575866699219,291.7309265136719,292.5830078125,292.0494079589844,286.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.386811256408691,-0.0,-6.734196489333044e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,9.327446605311708e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,9.822254651226105e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,7.254684896906838e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027709960937,0.0,0.0,9.822253923630342e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,0.0004659251426346,286.3870544433594,294.1499938964844,292.0575866699219,291.7309265136719,292.5830078125,292.0494079589844,286.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.386811256408691,-0.0,-6.734196489333044e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,9.329473687103018e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,9.824389417190103e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,7.256261596921831e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,9.824387961998582e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,0.0004660263948608,286.38897705078125,294.1499938964844,292.0509948730469,291.724365234375,292.57373046875,292.0487976074219,286.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921377912163,0.0,0.0,0.0,-0.0073748901486396,60.0,8.386649131774902,-0.0,-6.73712321486164e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,9.329473687103018e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,9.824389417190103e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,7.256261596921831e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,9.824387961998582e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,0.0004660263948608,286.38897705078125,294.1499938964844,292.0509948730469,291.724365234375,292.57373046875,292.0487976074219,286.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921377912163,0.0,0.0,0.0,-0.0073748901486396,60.0,8.386649131774902,-0.0,-6.73712321486164e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,9.331452019978316e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,9.826472523855044e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,7.257800461957231e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,9.826471796259284e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,0.000466125231469,286.39093017578125,294.1499938964844,292.0417785644531,291.7152404785156,292.5644226074219,292.0465087890625,286.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567045226693,0.0,0.0,0.0,-0.0073871077038347,60.0,8.380484580993652,-0.0,-6.739980307202131e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,9.331452019978316e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,9.826472523855044e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,7.257800461957231e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,9.826471796259284e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,0.000466125231469,286.39093017578125,294.1499938964844,292.0417785644531,291.7152404785156,292.5644226074219,292.0465087890625,286.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567045226693,0.0,0.0,0.0,-0.0073871077038347,60.0,8.380484580993652,-0.0,-6.739980307202131e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,9.33337360038422e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,9.828495240071788e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,7.259294216055423e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,9.828494512476028e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,0.000466221186798,286.3929443359375,294.1499938964844,292.03033447265625,291.7038879394531,292.5550537109375,292.04248046875,286.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989694938063,60.0,8.369044303894043,-0.0,-6.742754976585277e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,9.33337360038422e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,9.828495240071788e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,7.259294216055423e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,9.828494512476028e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,0.000466221186798,286.3929443359375,294.1499938964844,292.03033447265625,291.7038879394531,292.5550537109375,292.04248046875,286.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989694938063,60.0,8.369044303894043,-0.0,-6.742754976585277e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,9.334305650554596e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,9.829477494349705e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.0,0.0,7.260019629029557e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,9.82947603915818e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,0.0004662677529267,286.3939514160156,294.1499938964844,292.0238952636719,291.697509765625,292.5503234863281,292.0395812988281,286.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339094998091e-09,0.000994557631202,-0.0127498153597116,0.0,0.0,0.0,-0.00740472599864,60.0,8.361067771911621,-0.0,-6.744102165612277e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,9.335227514384314e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,9.830448107095437e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,7.260737038450316e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,9.830447379499674e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,0.0004663138242904,286.3949890136719,294.1499938964844,292.0170288085937,291.6907043457031,292.5455627441406,292.0363464355469,286.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799035981297,0.0,0.0,0.0,-0.0074104196391999,60.0,8.352269172668457,-0.0,-6.74543372269909e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,9.337037772638725e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,9.832354407990353e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,7.262144208652899e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,9.832352952798828e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0004664042207878,286.3970642089844,294.1499938964844,292.0022888183594,291.67608642578125,292.5359802246094,292.029052734375,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.332952499389648,-0.0,-6.748049230509423e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,9.337037772638725e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,9.832354407990353e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,7.262144208652899e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,9.832352952798828e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0004664042207878,286.3970642089844,294.1499938964844,292.0022888183594,291.67608642578125,292.5359802246094,292.029052734375,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.332952499389648,-0.0,-6.748049230509423e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,9.338762174593283e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,9.83416975941509e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,7.263485167641193e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,9.834169031819329e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,0.0004664903681259,286.3992004394531,294.1499938964844,291.98651123046875,291.6604309082031,292.5262756347656,292.0201721191406,286.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384713760488e-09,0.0009950323728844,-0.0128952367231249,0.0,0.0,0.0,-0.0074322442524135,60.0,8.310090065002441,-0.0,-6.750541103883735e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,9.338762174593283e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,9.83416975941509e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,7.263485167641193e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,9.834169031819329e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,0.0004664903681259,286.3992004394531,294.1499938964844,291.98651123046875,291.6604309082031,292.5262756347656,292.0201721191406,286.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384713760488e-09,0.0009950323728844,-0.0128952367231249,0.0,0.0,0.0,-0.0074322442524135,60.0,8.310090065002441,-0.0,-6.750541103883735e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,9.340420365333556e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,9.835915989242494e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,7.264775194926187e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,9.835915261646731e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,0.0004665731976274,286.4013671875,294.1499938964844,291.9700622558594,291.64410400390625,292.51641845703125,292.0099182128906,286.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424841441214,60.0,8.284829139709473,-0.0,-6.752938475074188e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,9.340420365333556e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,9.835915989242494e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,7.264775194926187e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,9.835915261646731e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,0.0004665731976274,286.4013671875,294.1499938964844,291.9700622558594,291.64410400390625,292.51641845703125,292.0099182128906,286.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424841441214,60.0,8.284829139709473,-0.0,-6.752938475074188e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,9.341996337752788e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,9.83757563517429e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,7.266001193784177e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,9.837574907578528e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.0004666519234888,286.4035949707031,294.1499938964844,291.95330810546875,291.6275329589844,292.5064392089844,291.99853515625,286.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007807165384,0.0,0.0,0.0,-0.0074522159993648,60.0,8.2578763961792,-0.0,-6.755217185627771e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,9.341996337752788e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,9.83757563517429e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,7.266001193784177e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,9.837574907578528e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.0004666519234888,286.4035949707031,294.1499938964844,291.95330810546875,291.6275329589844,292.5064392089844,291.99853515625,286.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007807165384,0.0,0.0,0.0,-0.0074522159993648,60.0,8.2578763961792,-0.0,-6.755217185627771e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,9.342747216578572e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,9.838366531766952e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224853515625,0.0,0.0,7.266585453180596e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,9.83836580417119e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,0.0004666894674301,286.4047241210937,294.1499938964844,291.9449768066406,291.6192321777344,292.5013732910156,291.99249267578125,286.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490982195599e-09,0.0009954567067325,-0.0130252949893474,0.0,0.0,0.0,-0.0074568539857864,60.0,8.243990898132324,-0.0,-6.756303605470748e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,9.343483543489128e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,9.839141421252862e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,7.267157343449071e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,9.8391406936571e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,0.0004667262255679,286.4058532714844,294.1499938964844,291.93670654296875,291.6110534667969,292.4963073730469,291.9862976074219,286.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342658759843744e-09,0.0009955350542441,-0.0130493128672242,0.0,0.0,0.0,-0.0074613983742892,60.0,8.230018615722656,-0.0,-6.757367287946181e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,9.344900900032373e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,9.84063372015953e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,7.26825965102762e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,9.840632992563768e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,0.0004667970060836,286.4081420898437,294.1499938964844,291.9205627441406,291.5950622558594,292.48614501953125,291.9737854003906,286.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309973667654e-09,0.0009956861613318,-0.013095554895699,0.0,0.0,0.0,-0.0074701500125229,60.0,8.202028274536133,-0.0,-6.759417203738849e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,9.344900900032373e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,9.84063372015953e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,7.26825965102762e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,9.840632992563768e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,0.0004667970060836,286.4081420898437,294.1499938964844,291.9205627441406,291.5950622558594,292.48614501953125,291.9737854003906,286.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309973667654e-09,0.0009956861613318,-0.013095554895699,0.0,0.0,0.0,-0.0074701500125229,60.0,8.202028274536133,-0.0,-6.759417203738849e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41943359375,0.0,0.0,9.346202568849547e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,9.842005238169804e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,7.269272464327514e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,9.842004510574044e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,0.0004668620531447,286.4104919433594,294.1499938964844,291.9053649902344,291.5799560546875,292.47589111328125,291.961181640625,286.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.174575805664062,-0.0,-6.761300852531349e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41943359375,0.0,0.0,9.346202568849547e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,9.842005238169804e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,7.269272464327514e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,9.842004510574044e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,0.0004668620531447,286.4104919433594,294.1499938964844,291.9053649902344,291.5799560546875,292.47589111328125,291.961181640625,286.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.174575805664062,-0.0,-6.761300852531349e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,9.347423474537209e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42108154296875,0.0,0.0,9.843290172284468e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,7.270221976796165e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,9.843289444688708e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0004669230256695,286.412841796875,294.1499938964844,291.89141845703125,291.566162109375,292.46563720703125,291.9486999511719,286.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.147905349731445,-0.0,-6.763065840686977e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,9.347423474537209e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42108154296875,0.0,0.0,9.843290172284468e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,7.270221976796165e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,9.843289444688708e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0004669230256695,286.412841796875,294.1499938964844,291.89141845703125,291.566162109375,292.46563720703125,291.9486999511719,286.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.147905349731445,-0.0,-6.763065840686977e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.348519961349666e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,9.8444455943536e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,7.271074719028547e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,9.84444486675784e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,0.0004669778281822,286.4152526855469,294.1499938964844,291.879150390625,291.5539855957031,292.45538330078125,291.9365234375,286.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.12277603149414,-0.0,-6.764652482615929e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.348519961349666e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,9.8444455943536e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,7.271074719028547e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,9.84444486675784e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,0.0004669778281822,286.4152526855469,294.1499938964844,291.879150390625,291.5539855957031,292.45538330078125,291.9365234375,286.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.12277603149414,-0.0,-6.764652482615929e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,9.34901472646743e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234619140625,0.0,0.0,9.844966552918776e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,7.271459617186338e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,9.844965097727254e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,0.0004670025373343,286.4164428710937,294.1499938964844,291.873779296875,291.5486755371094,292.45025634765625,291.93072509765625,286.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,8.111281394958496,-0.0,-6.765368709693578e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,9.349487663712353e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,9.845464228419588e-05,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,7.271827053045854e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.845463500823826e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,0.0004670261405408,286.41766357421875,294.1499938964844,291.86895751953125,291.5438842773437,292.4451599121094,291.9250793457031,286.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.100320816040039,-0.0,-6.766052251805378e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,9.3503636890091e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,9.846386819845064e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,7.272508810274303e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,9.846386092249304e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,0.0004670699127018,286.4201354980469,294.1499938964844,291.8612365722656,291.5362243652344,292.4349975585937,291.91424560546875,286.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.079854011535645,-0.0,-6.76732057058871e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,9.3503636890091e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,9.846386819845064e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,7.272508810274303e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,9.846386092249304e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,0.0004670699127018,286.4201354980469,294.1499938964844,291.8612365722656,291.5362243652344,292.4349975585937,291.91424560546875,286.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.079854011535645,-0.0,-6.76732057058871e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,9.351078188046812e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,9.847139153862372e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43377685546875,0.0,0.0,7.273063965840265e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259948730469,0.0,0.0,9.84713842626661e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,0.0004671055939979,286.422607421875,294.1499938964844,291.8563537597656,291.5313720703125,292.4249572753906,291.90460205078125,286.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.063380241394043,-0.0,-6.768353699726505e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,9.351078188046812e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,9.847139153862372e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43377685546875,0.0,0.0,7.273063965840265e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259948730469,0.0,0.0,9.84713842626661e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,0.0004671055939979,286.422607421875,294.1499938964844,291.8563537597656,291.5313720703125,292.4249572753906,291.90460205078125,286.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.063380241394043,-0.0,-6.768353699726505e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,9.351665357826278e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,9.847757610259578e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354248046875,0.0,0.0,7.273521623574197e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,9.847756882663816e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,0.0004671349597629,286.4251403808594,294.1499938964844,291.8547058105469,291.5297546386719,292.4150695800781,291.8964538574219,286.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.051193237304688,-0.0,-6.769203508838474e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,9.351665357826278e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,9.847757610259578e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354248046875,0.0,0.0,7.273521623574197e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,9.847756882663816e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,0.0004671349597629,286.4251403808594,294.1499938964844,291.8547058105469,291.5297546386719,292.4150695800781,291.8964538574219,286.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.051193237304688,-0.0,-6.769203508838474e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
