time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,9.352096094517036e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,9.84821090241894e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371032714844,0.0,0.0,7.27385631762445e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,9.84821017482318e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,0.0004671564674936,286.4277038574219,294.1499938964844,291.856689453125,291.5317077636719,292.4054260253906,291.89044189453125,286.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964581113308,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.044645309448242,-0.0,-6.769826654817734e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,9.352096094517036e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,9.84821090241894e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371032714844,0.0,0.0,7.27385631762445e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,9.84821017482318e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,0.0004671564674936,286.4277038574219,294.1499938964844,291.856689453125,291.5317077636719,292.4054260253906,291.89044189453125,286.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964581113308,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.044645309448242,-0.0,-6.769826654817734e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,9.352242341265082e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319763183594,0.0,0.0,9.8483644251246e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,7.273969822563231e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,9.84836369752884e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,0.0004671637434512,286.4289855957031,294.1499938964844,291.8591613769531,291.5341491699219,292.4007568359375,291.888671875,286.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.044378280639648,-0.0,-6.770037686010255e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,9.35239513637498e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,9.848525951383635e-05,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388122558594,0.0,0.0,7.274088420672342e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,9.848525223787874e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,0.0004671713977586,286.4302673339844,294.1499938964844,291.8626708984375,291.53765869140625,292.39605712890625,291.88653564453125,286.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.043328285217285,-0.0,-6.770258664801079e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,9.352511551696809e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346923828125,0.0,0.0,9.848648915067316e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,7.27417937014252e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,9.848648187471554e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,0.0004671772185247,286.4328918457031,294.1499938964844,291.8730773925781,291.5479736328125,292.3871459960937,291.8858947753906,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.04997730255127,-0.0,-6.770427773972187e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,9.352511551696809e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346923828125,0.0,0.0,9.848648915067316e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,7.27417937014252e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,9.848648187471554e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,0.0004671772185247,286.4328918457031,294.1499938964844,291.8730773925781,291.5479736328125,292.3871459960937,291.8858947753906,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.04997730255127,-0.0,-6.770427773972187e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,9.352521010441706e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,9.848658373812214e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,7.274186646100134e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,9.848657646216452e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,0.000467177684186,286.435546875,294.1499938964844,291.8883056640625,291.56304931640625,292.37847900390625,291.8867492675781,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965031640604,5.4552082850989345e-09,0.0009964976925402,-0.0133441695943474,0.0,0.0,0.0,-0.0075171957723796,60.0,8.060593605041504,-0.0,-6.770440563741431e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,9.352521010441706e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,9.848658373812214e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,7.274186646100134e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,9.848657646216452e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,0.000467177684186,286.435546875,294.1499938964844,291.8883056640625,291.56304931640625,292.37847900390625,291.8867492675781,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965031640604,5.4552082850989345e-09,0.0009964976925402,-0.0133441695943474,0.0,0.0,0.0,-0.0075171957723796,60.0,8.060593605041504,-0.0,-6.770440563741431e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,9.35234420467168e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,9.848471381701528e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,7.274048402905464e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368896484375,0.0,0.0,9.848470654105768e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,0.0004671688366215,286.438232421875,294.1499938964844,291.90869140625,291.5832824707031,292.370361328125,291.89129638671875,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964843047782,5.452995832655461e-09,0.0009964788332581,-0.0133383721113204,0.0,0.0,0.0,-0.007516099140048,60.0,8.080595970153809,-0.0,-6.770183347271086e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,9.35234420467168e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,9.848471381701528e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,7.274048402905464e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368896484375,0.0,0.0,9.848470654105768e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,0.0004671688366215,286.438232421875,294.1499938964844,291.90869140625,291.5832824707031,292.370361328125,291.89129638671875,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964843047782,5.452995832655461e-09,0.0009964788332581,-0.0133383721113204,0.0,0.0,0.0,-0.007516099140048,60.0,8.080595970153809,-0.0,-6.770183347271086e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,9.352022607345134e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403076171875,0.0,0.0,9.848133777268232e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,7.273798837559298e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388122558594,0.0,0.0,9.84813304967247e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,0.0004671528004109,286.4409484863281,294.1499938964844,291.9346618652344,291.6090393066406,292.3627319335937,291.8990783691406,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964500786736,5.448993256607082e-09,0.0009964446071535,-0.0133278863504529,0.0,0.0,0.0,-0.0075141149573028,60.0,8.1084566116333,-0.0,-6.7697186523219e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,9.352022607345134e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403076171875,0.0,0.0,9.848133777268232e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,7.273798837559298e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388122558594,0.0,0.0,9.84813304967247e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,0.0004671528004109,286.4409484863281,294.1499938964844,291.9346618652344,291.6090393066406,292.3627319335937,291.8990783691406,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964500786736,5.448993256607082e-09,0.0009964446071535,-0.0133278863504529,0.0,0.0,0.0,-0.0075141149573028,60.0,8.1084566116333,-0.0,-6.7697186523219e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,9.351787593914196e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,9.847885667113589e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,7.27361548342742e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,9.847884939517826e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,0.0004671410424634,286.4422912597656,294.1499938964844,291.94989013671875,291.6241149902344,292.3592224121094,291.9049377441406,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964249329641,5.4460564946623435e-09,0.000996419461444,-0.0133201936259865,0.0,0.0,0.0,-0.0075126593001186,60.0,8.12697982788086,-0.0,-6.769376881265998e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,9.351521293865515e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,9.84760554274544e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,7.273408846231177e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,9.84760481514968e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0004671277711167,286.4436950683594,294.1499938964844,291.96661376953125,291.6407165527344,292.3558959960937,291.911865234375,286.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963965276256,5.4427422568892325e-09,0.0009963911725208,-0.0133115099743008,0.0,0.0,0.0,-0.0075110155157744,60.0,8.147833824157715,-0.0,-6.768991767103216e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441833496094,0.0,0.0,9.350900654681028e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,9.846951434155926e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,7.272925722645596e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,9.846950706560163e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0004670967464335,286.4464416503906,294.1499938964844,292.00494384765625,291.6787109375,292.3497314453125,291.92852783203125,286.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963304037228,5.434999117426287e-09,0.000996325048618,-0.0132912248373031,0.0,0.0,0.0,-0.0075071775354444,60.0,8.195439338684082,-0.0,-6.768092219999744e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441833496094,0.0,0.0,9.350900654681028e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,9.846951434155926e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,7.272925722645596e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,9.846950706560163e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0004670967464335,286.4464416503906,294.1499938964844,292.00494384765625,291.6787109375,292.3497314453125,291.92852783203125,286.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963304037228,5.434999117426287e-09,0.000996325048618,-0.0132912248373031,0.0,0.0,0.0,-0.0075071775354444,60.0,8.195439338684082,-0.0,-6.768092219999744e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461669921875,0.0,0.0,9.350114123662934e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.846123430179432e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,7.272314542206004e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447631835937,0.0,0.0,9.84612270258367e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,0.0004670574853662,286.4492492675781,294.1499938964844,292.04998779296875,291.723388671875,292.344482421875,291.95025634765625,286.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962467011064,5.425203841724624e-09,0.0009962412295863,-0.0132655631750822,0.0,0.0,0.0,-0.0075023216195404,60.0,8.254095077514648,-0.0,-6.766953930537056e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461669921875,0.0,0.0,9.350114123662934e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.846123430179432e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,7.272314542206004e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447631835937,0.0,0.0,9.84612270258367e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,0.0004670574853662,286.4492492675781,294.1499938964844,292.04998779296875,291.723388671875,292.344482421875,291.95025634765625,286.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962467011064,5.425203841724624e-09,0.0009962412295863,-0.0132655631750822,0.0,0.0,0.0,-0.0075023216195404,60.0,8.254095077514648,-0.0,-6.766953930537056e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,9.349118045065552e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,9.845074237091468e-05,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,7.271539652720094e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,9.845073509495704e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477844238281,0.0,0.0,0.0004670077178161,286.4520874023437,294.1499938964844,292.09918212890625,291.7703552246094,292.34014892578125,291.9768371582031,286.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961405303329,5.412787107417216e-09,0.0009961350588127,-0.0132330348715186,0.0,0.0,0.0,-0.0074961660429835,60.0,8.320577621459961,-0.0,-6.765511528783463e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,9.349118045065552e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,9.845074237091468e-05,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,7.271539652720094e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,9.845073509495704e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477844238281,0.0,0.0,0.0004670077178161,286.4520874023437,294.1499938964844,292.09918212890625,291.7703552246094,292.34014892578125,291.9768371582031,286.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961405303329,5.412787107417216e-09,0.0009961350588127,-0.0132330348715186,0.0,0.0,0.0,-0.0074961660429835,60.0,8.320577621459961,-0.0,-6.765511528783463e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,9.34783456614241e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,9.843722364166752e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,7.270540663739666e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,9.84372163657099e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,0.0004669435729738,286.4549560546875,294.1499938964844,292.1495056152344,291.8150329589844,292.3367919921875,292.0075988769531,286.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960036259144,5.396787461364738e-09,0.0009959982708096,-0.0131911188364028,0.0,0.0,0.0,-0.0074882344342768,60.0,8.38817310333252,-0.0,-6.76365345952945e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,9.34783456614241e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,9.843722364166752e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,7.270540663739666e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,9.84372163657099e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,0.0004669435729738,286.4549560546875,294.1499938964844,292.1495056152344,291.8150329589844,292.3367919921875,292.0075988769531,286.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960036259144,5.396787461364738e-09,0.0009959982708096,-0.0131911188364028,0.0,0.0,0.0,-0.0074882344342768,60.0,8.38817310333252,-0.0,-6.76365345952945e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,9.347093146061523e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,9.84294165391475e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,7.269964407896623e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,9.842940926318988e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508972167969,0.0,0.0,0.0004669065529014,286.4564208984375,294.1499938964844,292.175048828125,291.8365478515625,292.3355407714844,292.0246887207031,286.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959246963262,5.3875517380674864e-09,0.0009959192248061,-0.0131669230759143,0.0,0.0,0.0,-0.0074836555868387,60.0,8.42129898071289,-0.0,-6.762580539998454e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,9.346324077341706e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,9.842132567428052e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,7.269366324180737e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,9.842131839832292e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0004668681649491,286.4578552246094,294.1499938964844,292.2008972167969,291.8575134277344,292.33453369140625,292.0424499511719,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958426235243,5.377971845632601e-09,0.0009958372684195,-0.0131418257951736,0.0,0.0,0.0,-0.0074789063073694,60.0,8.453968048095703,-0.0,-6.761467830074255e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,9.344721911475062e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,9.840445272857325e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,7.268119952641428e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,9.840444545261562e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,0.0004667881294153,286.4607849121094,294.1499938964844,292.2533264160156,291.8979187011719,292.3330993652344,292.07989501953125,286.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956720750778,5.358008703382211e-09,0.000995666719973,-0.0130895264446735,0.0,0.0,0.0,-0.0074690100736916,60.0,8.51763916015625,-0.0,-6.759150039670203e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,9.344721911475062e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,9.840445272857325e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,7.268119952641428e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,9.840444545261562e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,0.0004667881294153,286.4607849121094,294.1499938964844,292.2533264160156,291.8979187011719,292.3330993652344,292.07989501953125,286.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956720750778,5.358008703382211e-09,0.000995666719973,-0.0130895264446735,0.0,0.0,0.0,-0.0074690100736916,60.0,8.51763916015625,-0.0,-6.759150039670203e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,9.343051351606846e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45672607421875,0.0,0.0,9.838685946306214e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618225097656,0.0,0.0,7.266820466611534e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,9.838685218710452e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0004667046596296,286.4637451171875,294.1499938964844,292.3066711425781,291.93634033203125,292.3326416015625,292.1200256347656,286.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954939596354,5.337186692599971e-09,0.0009954886045306,-0.0130349760875105,0.0,0.0,0.0,-0.0074586877599358,60.0,8.578485488891602,-0.0,-6.756732062740411e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,9.343051351606846e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45672607421875,0.0,0.0,9.838685946306214e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618225097656,0.0,0.0,7.266820466611534e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,9.838685218710452e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0004667046596296,286.4637451171875,294.1499938964844,292.3066711425781,291.93634033203125,292.3326416015625,292.1200256347656,286.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954939596354,5.337186692599971e-09,0.0009954886045306,-0.0130349760875105,0.0,0.0,0.0,-0.0074586877599358,60.0,8.578485488891602,-0.0,-6.756732062740411e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,9.341411350760608e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,9.836958633968608e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,7.265544991241768e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,9.836957906372844e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,0.0004666227323468,286.4667358398437,294.1499938964844,292.3609313964844,291.972900390625,292.3331298828125,292.1625061035156,286.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953192202374,5.3167519276087205e-09,0.0009953138651326,-0.0129814408719539,0.0,0.0,0.0,-0.0074485572986304,60.0,8.636602401733398,-0.0,-6.754360271088444e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,9.341411350760608e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,9.836958633968608e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,7.265544991241768e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,9.836957906372844e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,0.0004666227323468,286.4667358398437,294.1499938964844,292.3609313964844,291.972900390625,292.3331298828125,292.1625061035156,286.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953192202374,5.3167519276087205e-09,0.0009953138651326,-0.0129814408719539,0.0,0.0,0.0,-0.0074485572986304,60.0,8.636602401733398,-0.0,-6.754360271088444e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610900878906,0.0,0.0,9.33988339966163e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,9.83534991974011e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,7.264356827363372e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,9.835349192144348e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,0.0004665464512072,286.4697570800781,294.1499938964844,292.4159851074219,292.0076904296875,292.3345947265625,292.2070617675781,286.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951563552021,5.297717375896127e-09,0.0009951511165127,-0.0129315741360187,0.0,0.0,0.0,-0.0074391206726431,60.0,8.692082405090332,-0.0,-6.752151193722966e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610900878906,0.0,0.0,9.33988339966163e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,9.83534991974011e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,7.264356827363372e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,9.835349192144348e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,0.0004665464512072,286.4697570800781,294.1499938964844,292.4159851074219,292.0076904296875,292.3345947265625,292.2070617675781,286.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951563552021,5.297717375896127e-09,0.0009951511165127,-0.0129315741360187,0.0,0.0,0.0,-0.0074391206726431,60.0,8.692082405090332,-0.0,-6.752151193722966e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,9.339191456092522e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622497558594,0.0,0.0,9.834621596382932e-05,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,7.263818406499922e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,9.83462086878717e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618225097656,0.0,0.0,0.0004665118758566,286.4712829589844,294.1499938964844,292.4437866210937,292.02447509765625,292.3357238769531,292.2301330566406,286.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950827807188,5.289093607530049e-09,0.0009950774256139,-0.0129089811816811,0.0,0.0,0.0,-0.0074348463676869,60.0,8.718745231628418,-0.0,-6.75115003900828e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,9.338559175375848e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,9.833955118665472e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,7.263326551765203e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,9.83395439106971e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,0.0004664802690967,286.4728088378906,294.1499938964844,292.4718017578125,292.0408630371094,292.3370666503906,292.2536315917969,286.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950153762474,5.28121102405521e-09,0.0009950100211426,-0.0128883300349116,0.0,0.0,0.0,-0.0074309385381639,60.0,8.744847297668457,-0.0,-6.750235570507358e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,9.337491792393848e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,9.832831710809842e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,7.262496365001425e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,9.83283098321408e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,0.0004664269799832,286.47589111328125,294.1499938964844,292.5282592773437,292.0724792480469,292.34039306640625,292.3016357421875,286.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949015220627,5.2679141049338796e-09,0.0009948961669579,-0.0128534948453307,0.0,0.0,0.0,-0.0074243461713194,60.0,8.795624732971191,-0.0,-6.748692982228023e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,9.337491792393848e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,9.832831710809842e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,7.262496365001425e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,9.83283098321408e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,0.0004664269799832,286.47589111328125,294.1499938964844,292.5282592773437,292.0724792480469,292.34039306640625,292.3016357421875,286.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949015220627,5.2679141049338796e-09,0.0009948961669579,-0.0128534948453307,0.0,0.0,0.0,-0.0074243461713194,60.0,8.795624732971191,-0.0,-6.748692982228023e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,9.336791845271364e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,9.832093928707764e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,7.261952123371884e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,9.832093201112002e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,0.000466391997179,286.47900390625,294.1499938964844,292.5853576660156,292.1026611328125,292.3446655273437,292.3511657714844,286.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948267834261,5.259184643335857e-09,0.0009948215447366,-0.0128306252881884,0.0,0.0,0.0,-0.0074200183153152,60.0,8.84410572052002,-0.0,-6.747679748286829e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,9.336791845271364e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,9.832093928707764e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,7.261952123371884e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,9.832093201112002e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,0.000466391997179,286.47900390625,294.1499938964844,292.5853576660156,292.1026611328125,292.3446655273437,292.3511657714844,286.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948267834261,5.259184643335857e-09,0.0009948215447366,-0.0128306252881884,0.0,0.0,0.0,-0.0074200183153152,60.0,8.84410572052002,-0.0,-6.747679748286829e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,9.336491348221898e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,9.831777424551548e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,7.261717837536708e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,9.831776696955784e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0004663769796025,286.4821472167969,294.1499938964844,292.6429748535156,292.1315612792969,292.349853515625,292.40203857421875,286.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947947692126,5.255434309958673e-09,0.0009947895305231,-0.0128208007663488,0.0,0.0,0.0,-0.0074181593954563,60.0,8.890644073486328,-0.0,-6.747244896132544e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
