time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,9.336491348221898e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,9.831777424551548e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,7.261717837536708e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,9.831776696955784e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0004663769796025,286.4821472167969,294.1499938964844,292.6429748535156,292.1315612792969,292.349853515625,292.40203857421875,286.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947947692126,5.255434309958673e-09,0.0009947895305231,-0.0128208007663488,0.0,0.0,0.0,-0.0074181593954563,60.0,8.890644073486328,-0.0,-6.747244896132544e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,9.336686343885958e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,9.831982606556268e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,7.261869905050844e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,9.831981878960504e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,0.0004663867293857,286.4852905273437,294.1499938964844,292.7010803222656,292.15924072265625,292.35595703125,292.4541931152344,286.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948154911398,5.257863922025763e-09,0.0009948102524504,-0.0128271654248237,0.0,0.0,0.0,-0.0074193635955452,60.0,8.935376167297363,-0.0,-6.74752698159864e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,9.336686343885958e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,9.831982606556268e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,7.261869905050844e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,9.831981878960504e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,0.0004663867293857,286.4852905273437,294.1499938964844,292.7010803222656,292.15924072265625,292.35595703125,292.4541931152344,286.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948154911398,5.257863922025763e-09,0.0009948102524504,-0.0128271654248237,0.0,0.0,0.0,-0.0074193635955452,60.0,8.935376167297363,-0.0,-6.74752698159864e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,9.337006486020982e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,9.832320210989565e-05,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,7.262118742801249e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,9.832319483393805e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,0.0004664027364924,286.4869079589844,294.1499938964844,292.73028564453125,292.17266845703125,292.35943603515625,292.4808349609375,286.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948497172445,5.261854063576265e-09,0.000994844478555,-0.0128376185894012,0.0,0.0,0.0,-0.007421342190355,60.0,8.957045555114746,-0.0,-6.747989544919619e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,9.337448136648165e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,9.832785144681112e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,7.262462168000638e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.473876953125,0.0,0.0,9.83278441708535e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.0004664247680921,286.4884948730469,294.1499938964844,292.75958251953125,292.18585205078125,292.36309814453125,292.5077209472656,286.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948968654498,5.267351887994209e-09,0.0009948916267603,-0.0128520224243402,0.0,0.0,0.0,-0.0074240686371922,60.0,8.978400230407715,-0.0,-6.748627612296333e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,9.338680683868006e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,9.83408244792372e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,7.263420411618426e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.83408244792372e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,0.0004664863517973,286.4917297363281,294.1499938964844,292.81842041015625,292.21148681640625,292.3710021972656,292.5621337890625,286.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950278326869,5.2827027197110965e-09,0.0009950225939974,-0.0128922387957572,0.0,0.0,0.0,-0.0074316770769655,60.0,9.02036952972412,-0.0,-6.750408942934882e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,9.338680683868006e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,9.83408244792372e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,7.263420411618426e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.83408244792372e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,0.0004664863517973,286.4917297363281,294.1499938964844,292.81842041015625,292.21148681640625,292.3710021972656,292.5621337890625,286.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950278326869,5.2827027197110965e-09,0.0009950225939974,-0.0128922387957572,0.0,0.0,0.0,-0.0074316770769655,60.0,9.02036952972412,-0.0,-6.750408942934882e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,9.340584801975638e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800109863281,0.0,0.0,9.836087701842187e-05,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,7.264901796588674e-05,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,9.836086974246427e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,0.0004665814631152,286.4949951171875,294.1499938964844,292.87750244140625,292.2362976074219,292.3798522949219,292.61767578125,287.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952307445928,5.306421524409188e-09,0.000995225389488,-0.0129543785005807,0.0,0.0,0.0,-0.0074434354901313,60.0,9.061098098754885,-0.0,-6.753160874950481e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,9.340584801975638e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800109863281,0.0,0.0,9.836087701842187e-05,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,7.264901796588674e-05,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,9.836086974246427e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,0.0004665814631152,286.4949951171875,294.1499938964844,292.87750244140625,292.2362976074219,292.3798522949219,292.61767578125,287.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952307445928,5.306421524409188e-09,0.000995225389488,-0.0129543785005807,0.0,0.0,0.0,-0.0074434354901313,60.0,9.061098098754885,-0.0,-6.753160874950481e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,9.34307972784154e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,9.83871505013667e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,7.266842294484377e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812927246094,0.0,0.0,9.83871505013667e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,0.0004667060857173,286.4982604980469,294.1499938964844,292.93682861328125,292.2603759765625,292.3895568847656,292.6741638183594,287.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954965207725,5.337506880920273e-09,0.0009954911656677,-0.0130358152091503,0.0,0.0,0.0,-0.0074588456191122,60.0,9.100927352905272,-0.0,-6.756769721505408e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,9.34307972784154e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,9.83871505013667e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,7.266842294484377e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812927246094,0.0,0.0,9.83871505013667e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,0.0004667060857173,286.4982604980469,294.1499938964844,292.93682861328125,292.2603759765625,292.3895568847656,292.6741638183594,287.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954965207725,5.337506880920273e-09,0.0009954911656677,-0.0130358152091503,0.0,0.0,0.0,-0.0074588456191122,60.0,9.100927352905272,-0.0,-6.756769721505408e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,9.34619820327498e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,9.841999417403712e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,7.269268098752946e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,9.841998689807951e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0004668618785217,286.5015869140625,294.1499938964844,292.9962463378906,292.28387451171875,292.4001770019531,292.7315673828125,287.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995828770101,5.376356249087166e-09,0.0009958234149962,-0.0131375938653945,0.0,0.0,0.0,-0.007478104904294,60.0,9.140054702758787,-0.0,-6.761280246792013e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,9.34619820327498e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,9.841999417403712e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,7.269268098752946e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,9.841998689807951e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0004668618785217,286.5015869140625,294.1499938964844,292.9962463378906,292.28387451171875,292.4001770019531,292.7315673828125,287.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995828770101,5.376356249087166e-09,0.0009958234149962,-0.0131375938653945,0.0,0.0,0.0,-0.007478104904294,60.0,9.140054702758787,-0.0,-6.761280246792013e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,9.348022285848856e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,9.843919542618096e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906616210937,0.0,0.0,7.27068618289195e-05,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,9.843919542618096e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,0.000466952973511,286.50323486328125,294.1499938964844,293.0260009765625,292.2954406738281,292.4058532714844,292.7606811523437,287.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990785175983555e-09,0.0009960178285837,-0.0131971212103962,0.0,0.0,0.0,-0.0074893701821565,60.0,9.159387588500977,-0.0,-6.763919202512625e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,9.349971514893696e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,9.845972817856818e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,7.272202492458746e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,9.845972090261056e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.0004670503549277,286.5049133300781,294.1499938964844,293.0557556152344,292.3069152832031,292.4117431640625,292.7899475097656,287.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962311014533,5.423367088752684e-09,0.0009962256299331,-0.0132607519626617,0.0,0.0,0.0,-0.007501411717385,60.0,9.178648948669434,-0.0,-6.766740767716328e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,9.35421630856581e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,9.850443166214971e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,7.275504322024062e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,9.850442438619213e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,0.0004672624054364,286.50830078125,294.1499938964844,293.115234375,292.32958984375,292.42401123046875,292.84893798828125,287.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966830257326,5.47624923186163e-09,0.0009966775542125,-0.0133992917835712,0.0,0.0,0.0,-0.007527626119554,60.0,9.217048645019531,-0.0,-6.772886251837917e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,9.35421630856581e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,9.850443166214971e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,7.275504322024062e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,9.850442438619213e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,0.0004672624054364,286.50830078125,294.1499938964844,293.115234375,292.32958984375,292.42401123046875,292.84893798828125,287.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966830257326,5.47624923186163e-09,0.0009966775542125,-0.0133992917835712,0.0,0.0,0.0,-0.007527626119554,60.0,9.217048645019531,-0.0,-6.772886251837917e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49273681640625,0.0,0.0,9.35909483814612e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,9.855579992290586e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,7.279298733919859e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,9.855579264694823e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924011230469,0.0,0.0,0.0004675060918089,286.5116882324219,294.1499938964844,293.1746826171875,292.3520812988281,292.4371643066406,292.9086608886719,287.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972028201445,5.53702372840803e-09,0.0009971972322091,-0.0135585060343146,0.0,0.0,0.0,-0.0075577548705041,60.0,9.25534725189209,-0.0,-6.779951888802317e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49273681640625,0.0,0.0,9.35909483814612e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,9.855579992290586e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,7.279298733919859e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,9.855579264694823e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924011230469,0.0,0.0,0.0004675060918089,286.5116882324219,294.1499938964844,293.1746826171875,292.3520812988281,292.4371643066406,292.9086608886719,287.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972028201445,5.53702372840803e-09,0.0009971972322091,-0.0135585060343146,0.0,0.0,0.0,-0.0075577548705041,60.0,9.25534725189209,-0.0,-6.779951888802317e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,9.364447032567114e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,9.861216676654294e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,7.283461309270933e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,9.861215949058531e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.0004677734686993,286.51513671875,294.1499938964844,293.23394775390625,292.37451171875,292.4511108398437,292.9689636230469,287.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977730223909,5.603707275980696e-09,0.0009977674344554,-0.0137331997975707,0.0,0.0,0.0,-0.0075908126309514,60.0,9.293763160705566,-0.0,-6.78770888384861e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,9.364447032567114e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,9.861216676654294e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,7.283461309270933e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,9.861215949058531e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.0004677734686993,286.51513671875,294.1499938964844,293.23394775390625,292.37451171875,292.4511108398437,292.9689636230469,287.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977730223909,5.603707275980696e-09,0.0009977674344554,-0.0137331997975707,0.0,0.0,0.0,-0.0075908126309514,60.0,9.293763160705566,-0.0,-6.78770888384861e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.498046875,0.0,0.0,9.370255429530516e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,9.867332119029017e-05,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,7.28797895135358e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,9.867332119029017e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,0.0004680635756812,286.5185852050781,294.1499938964844,293.29302978515625,292.39697265625,292.46588134765625,293.0297546386719,287.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983918862417,5.676064063209196e-09,0.0009983861818909,-0.0139227546751499,0.0,0.0,0.0,-0.007626682985574,60.0,9.332507133483888,-0.0,-6.79613023635284e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.498046875,0.0,0.0,9.370255429530516e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,9.867332119029017e-05,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,7.28797895135358e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,9.867332119029017e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,0.0004680635756812,286.5185852050781,294.1499938964844,293.29302978515625,292.39697265625,292.46588134765625,293.0297546386719,287.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983918862417,5.676064063209196e-09,0.0009983861818909,-0.0139227546751499,0.0,0.0,0.0,-0.007626682985574,60.0,9.332507133483888,-0.0,-6.79613023635284e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,9.373329521622507e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,9.870569192571566e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,7.2903698310256e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49835205078125,0.0,0.0,9.870569192571566e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,0.0004682171274907,286.52032470703125,294.1499938964844,293.3224792480469,292.4082946777344,292.4736022949219,293.0603332519531,287.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998719362542,5.714361428488246e-09,0.0009987136581912,-0.0140230823308229,0.0,0.0,0.0,-0.0076456689275801,60.0,9.35208511352539,-0.0,-6.800590313105205e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,9.376469097333028e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008239746094,0.0,0.0,9.873876115307212e-05,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048828125,0.0,0.0,7.29281164240092e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,9.87387538771145e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,0.0004683739680331,286.5220642089844,294.1499938964844,293.3518371582031,292.419677734375,292.4815368652344,293.09100341796875,287.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990540565922,5.7534799147163085e-09,0.0009990483522415,-0.0141255613416433,0.0,0.0,0.0,-0.0076650623232126,60.0,9.371819496154783,-0.0,-6.805147023669633e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,9.382903954247011e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,9.8806522146333e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,7.297816773643717e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,9.88065148703754e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0004686954198405,286.5256042480469,294.1499938964844,293.4102783203125,292.4427185058594,292.4978332519531,293.1524353027344,287.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997395100072,5.8336477870568615e-09,0.0009997336892411,-0.0143355764448642,0.0,0.0,0.0,-0.0077048037201166,60.0,9.411727905273438,-0.0,-6.814489950102144e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,9.382903954247011e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,9.8806522146333e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,7.297816773643717e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,9.88065148703754e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0004686954198405,286.5256042480469,294.1499938964844,293.4102783203125,292.4427185058594,292.4978332519531,293.1524353027344,287.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997395100072,5.8336477870568615e-09,0.0009997336892411,-0.0143355764448642,0.0,0.0,0.0,-0.0077048037201166,60.0,9.411727905273438,-0.0,-6.814489950102144e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062866210937,0.0,0.0,9.38958619371988e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,9.887688793241978e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,7.303013990167528e-05,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,9.887688065646216e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059814453125,0.0,0.0,0.000469029211672,286.5291442871094,294.1499938964844,293.46832275390625,292.4662475585937,292.5148620605469,293.2140197753906,287.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004513897001,5.916897194424564e-09,0.001000445568934,-0.0145536605268716,0.0,0.0,0.0,-0.0077460743486881,60.0,9.45251750946045,-0.0,-6.824199516586307e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062866210937,0.0,0.0,9.38958619371988e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,9.887688793241978e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,7.303013990167528e-05,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,9.887688065646216e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059814453125,0.0,0.0,0.000469029211672,286.5291442871094,294.1499938964844,293.46832275390625,292.4662475585937,292.5148620605469,293.2140197753906,287.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004513897001,5.916897194424564e-09,0.001000445568934,-0.0145536605268716,0.0,0.0,0.0,-0.0077460743486881,60.0,9.45251750946045,-0.0,-6.824199516586307e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,9.396374662173912e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091247558594,0.0,0.0,9.894837421597912e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,7.308294152608141e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,9.894836694002151e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,0.0004693683004006,286.53271484375,294.1499938964844,293.5259094238281,292.4904479980469,292.5326232910156,293.275634765625,287.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011746780946,6.001471319905249e-09,0.0010011687409132,-0.0147752137854695,0.0,0.0,0.0,-0.0077880015596747,60.0,9.49440860748291,-0.0,-6.834070376271485e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,9.396374662173912e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091247558594,0.0,0.0,9.894837421597912e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,7.308294152608141e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,9.894836694002151e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,0.0004693683004006,286.53271484375,294.1499938964844,293.5259094238281,292.4904479980469,292.5326232910156,293.275634765625,287.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011746780946,6.001471319905249e-09,0.0010011687409132,-0.0147752137854695,0.0,0.0,0.0,-0.0077880015596747,60.0,9.49440860748291,-0.0,-6.834070376271485e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,9.403166768606752e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,9.901989687932657e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,7.313576497836038e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108947753906,0.0,0.0,9.901988960336894e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.0004697075928561,286.53631591796875,294.1499938964844,293.5829162597656,292.5154113769531,292.55108642578125,293.33709716796875,287.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018984321504,6.0860907424853394e-09,0.0010018922621384,-0.0149968834593892,0.0,0.0,0.0,-0.0078299511224031,60.0,9.537564277648926,-0.0,-6.843953315183171e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,9.403166768606752e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,9.901989687932657e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,7.313576497836038e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108947753906,0.0,0.0,9.901988960336894e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.0004697075928561,286.53631591796875,294.1499938964844,293.5829162597656,292.5154113769531,292.55108642578125,293.33709716796875,287.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018984321504,6.0860907424853394e-09,0.0010018922621384,-0.0149968834593892,0.0,0.0,0.0,-0.0078299511224031,60.0,9.537564277648926,-0.0,-6.843953315183171e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,9.406519529875368e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51336669921875,0.0,0.0,9.905519982567056e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,7.316184201044962e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,9.905519254971296e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.0004698750271927,286.53814697265625,294.1499938964844,293.6112060546875,292.5282287597656,292.56060791015625,293.36773681640625,287.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022554779425,6.127854668136479e-09,0.0010022494243457,-0.015106288716197,0.0,0.0,0.0,-0.0078506553545594,60.0,9.559802055358888,-0.0,-6.848834033235107e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,9.409830818185584e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,9.909007349051536e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186462402344,0.0,0.0,7.318759890040383e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,9.909006621455774e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,0.0004700404824689,286.5399475097656,294.1499938964844,293.6393127441406,292.54132080078125,292.5703430175781,293.39825439453125,287.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026083327829,6.169116328891278e-09,0.0010026021627709,-0.0152143752202391,0.0,0.0,0.0,-0.0078711099922657,60.0,9.582404136657717,-0.0,-6.853657197325448e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,9.416290413355456e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,9.915809641825037e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,7.323783938772976e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,9.915808914229274e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.0004703631275333,286.5436096191406,294.1499938964844,293.6950378417969,292.5683288574219,292.59014892578125,293.4590759277344,287.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032966965809,6.249590622786627e-09,0.0010032904101535,-0.0154251838102936,0.0,0.0,0.0,-0.0079110050573945,60.0,9.628485679626465,-0.0,-6.863069756946062e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,9.416290413355456e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,9.915809641825037e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,7.323783938772976e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,9.915808914229274e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.0004703631275333,286.5436096191406,294.1499938964844,293.6950378417969,292.5683288574219,292.59014892578125,293.4590759277344,287.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032966965809,6.249590622786627e-09,0.0010032904101535,-0.0154251838102936,0.0,0.0,0.0,-0.0079110050573945,60.0,9.628485679626465,-0.0,-6.863069756946062e-08,0.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.050000000745058,9.42238693824038e-05,298.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.050000000745058,9.922229219228028e-05,298.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5243530273437,0.0,0.050000000745058,7.328524952754378e-05,298.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5196228027344,0.0,0.050000000745058,9.922228491632268e-05,298.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5202941894531,0.0,0.050000000745058,0.0004706676700152,286.5473022460937,285.4460144042969,293.75,292.5965881347656,292.610595703125,293.51934814453125,287.09844970703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039461776614,6.325540535812024e-09,0.001003939891234,-0.0156241366639733,0.0,0.0,0.0,-0.007948656566441,60.0,9.676342964172363,-0.0,-6.87195864657042e-08,1.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.050000000745058,9.42238693824038e-05,298.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.050000000745058,9.922229219228028e-05,298.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5243530273437,0.0,0.050000000745058,7.328524952754378e-05,298.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5196228027344,0.0,0.050000000745058,9.922228491632268e-05,298.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5202941894531,0.0,0.050000000745058,0.0004706676700152,286.5473022460937,285.4460144042969,293.75,292.5965881347656,292.610595703125,293.51934814453125,287.09844970703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039461776614,6.325540535812024e-09,0.001003939891234,-0.0156241366639733,0.0,0.0,0.0,-0.007948656566441,60.0,9.676342964172363,-0.0,-6.87195864657042e-08,1.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
