time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.6354799270629883,0.050000000745058,0.0408870577812194,298.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.6354799270629883,0.050000000745058,0.0430560410022735,298.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.6354799270629883,0.050000000745058,0.0318010449409484,298.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060974121094,0.6354799270629883,0.050000000745058,0.0430560410022735,298.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90625,0.6354799270629883,0.050000000745058,0.2042393088340759,286.9731140136719,285.4121398925781,293.7773132324219,292.6110534667969,296.7652893066406,297.63525390625,287.31011962890625,1.0,0.1097204089164733,0.0917695090174675,0.0917695090174675,1.0,1.0,-0.4363324046134949,0.0008502343553118,0.4354821443557739,-0.1265861690044403,0.0,0.0,0.0,10.151312828063965,60.0,1257.30126953125,0.0,12.292701721191406,1.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157958984375,0.6319648027420044,0.050000000745058,0.0452430732548236,298.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157958984375,0.6319648027420044,0.050000000745058,0.047643132507801,298.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8158264160156,0.6319648027420044,0.050000000745058,0.0351890549063682,298.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157958984375,0.6319648027420044,0.050000000745058,0.047643132507801,298.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157958984375,0.6319648027420044,0.050000000745058,0.225998505949974,287.92626953125,285.3782043457031,293.8046569824219,292.62548828125,297.3050537109375,298.67510986328125,288.6331787109375,1.0,0.1210875436663627,0.183539018034935,0.183539018034935,1.0,1.0,-0.4820700585842132,0.0199228934943676,0.4621471464633941,-0.1180971786379814,0.0,0.0,0.0,12.504768371582031,60.0,2567.736083984375,0.0,16.6820011138916,1.0,281.25799560546875,283.78759765625,297.1048278808594,298.91552734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.115910913421503e-20,5.579554567107515e-21,5.5795541632107315e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9379272460937,0.5712834596633911,0.050000000745058,0.0456789657473564,298.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9379272460937,0.5712834596633911,0.050000000745058,0.0481021478772163,298.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9379272460937,0.5712834596633911,0.050000000745058,0.0355280824005603,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9379272460937,0.5712834596633911,0.050000000745058,0.0481021478772163,298.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9379272460937,0.5712834596633911,0.050000000745058,0.2281758785247802,287.7560119628906,285.3102111816406,293.8594970703125,292.654296875,297.2734375,298.6527099609375,286.6752624511719,1.0,0.1405830830335617,0.36707803606987,0.36707803606987,1.0,1.0,-0.4867187738418579,0.0785636007785797,0.4081551730632782,-0.0608627013862133,1.0,1.0,0.0,20.036434173583984,60.0,12574.3515625,0.0,23.183603286743164,1.0,282.02716064453125,286.3303527832031,297.8894958496094,299.0227355957031,293.1499938964844,293.1499938964844,283.1499938964844,1795.1695556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788023293018341,1.0,0.0,0.0,0.8923635482788086,0.8923653960227966,5.5340240834311785e-08,4.262386798858643,4.262377262115479,9.816320925892796e-06,0.0,0.0,-0.0,5047.5654296875,0.0,21.954164505004883,1894.952392578125,0.0,239.8794708251953,0.2314158678054809,1.0,0.0,3.0,1.0,0.0
17820240,298.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9379272460937,0.5712834596633911,0.050000000745058,0.0456789657473564,298.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9379272460937,0.5712834596633911,0.050000000745058,0.0481021478772163,298.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9379272460937,0.5712834596633911,0.050000000745058,0.0355280824005603,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9379272460937,0.5712834596633911,0.050000000745058,0.0481021478772163,298.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9379272460937,0.5712834596633911,0.050000000745058,0.2281758785247802,287.7560119628906,285.3102111816406,293.8594970703125,292.654296875,297.2734375,298.6527099609375,286.6752624511719,1.0,0.1405830830335617,0.36707803606987,0.36707803606987,1.0,1.0,-0.4867187738418579,0.0785636007785797,0.4081551730632782,-0.0608627013862133,1.0,1.0,0.0,20.036434173583984,60.0,12574.3515625,0.0,23.183603286743164,1.0,282.02716064453125,286.3303527832031,297.8894958496094,299.0227355957031,293.1499938964844,293.1499938964844,283.1499938964844,1795.1695556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788023293018341,1.0,0.0,0.0,0.8923635482788086,0.8923653960227966,5.5340240834311785e-08,4.262386798858643,4.262377262115479,9.816320925892796e-06,0.0,0.0,-0.0,5047.5654296875,0.0,21.954164505004883,1894.952392578125,0.0,239.8794708251953,0.2314158678054809,1.0,0.0,3.0,1.0,0.0
17820300,298.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642761230469,0.5494474768638611,0.050000000745058,0.0458164438605308,298.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642761230469,0.5494474768638611,0.050000000745058,0.0482469238340854,298.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642761230469,0.5494474768638611,0.050000000745058,0.0356350131332874,298.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642761230469,0.5494474768638611,0.050000000745058,0.0482469238340854,298.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642761230469,0.5494474768638611,0.050000000745058,0.2288626283407211,286.01336669921875,285.276123046875,293.8869934082031,292.6686706542969,297.2474060058594,298.60791015625,285.45733642578125,1.0,0.1489803791046142,0.4588475227355957,0.4588475227355957,1.0,1.0,-0.488183856010437,0.1237600222229957,0.3644238412380218,-0.016248632222414,1.0,1.0,0.0,23.7154598236084,60.0,11602.1298828125,0.0,26.33358192443848,1.0,282.4822998046875,285.0419616699219,297.14208984375,298.3448791503906,293.1499938964844,293.1499938964844,283.1499938964844,3107.347900390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900243580341339,1.0,0.0,0.0,1.1741372346878052,1.1741396188735962,9.209737328319536e-08,4.265822887420654,4.265812873840332,9.78680054686265e-06,0.0,0.0,-0.0,3810.5224609375,0.0,49.55200958251953,1895.42333984375,0.0,477.25244140625,0.297059953212738,1.0,0.0,3.0,1.0,0.0
17820360,298.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.5326295495033264,0.050000000745058,0.0459476970136165,298.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.5326295495033264,0.050000000745058,0.048385139554739,298.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.5326295495033264,0.050000000745058,0.0357370972633361,298.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.5326295495033264,0.050000000745058,0.048385139554739,298.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.5326295495033264,0.050000000745058,0.2295182645320892,285.2135925292969,285.2420349121094,293.9144897460937,292.6830139160156,296.9963684082031,298.5576171875,285.0196533203125,1.0,0.156538039445877,0.5670779943466187,0.5670779943466187,0.800000011920929,1.0,-0.4895823299884796,0.1744187921285629,0.3151635527610779,0.0338109545409679,0.7377094626426697,0.7377094626426697,0.0,27.231388092041016,60.0,10767.9765625,0.0,29.362260818481445,1.0,282.7997131347656,284.6690368652344,296.3831787109375,297.48175048828125,293.1499938964844,293.1499938964844,283.1499938964844,6406.43017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197299718856812,1.0,0.0,0.0,1.3739994764328003,1.3740030527114868,1.2597398324487585e-07,4.265921592712402,4.26591157913208,9.785951988305897e-06,0.0,0.0,-0.0,3470.3212890625,0.0,85.45978546142578,1895.436767578125,0.0,571.3034057617188,0.3468843102455139,1.0,0.0,3.0,1.0,0.0
17820420,298.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.5159906148910522,0.050000000745058,0.0461122691631317,298.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.5159906148910522,0.050000000745058,0.0485584400594234,298.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.5159906148910522,0.050000000745058,0.0358650982379913,298.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.5159906148910522,0.050000000745058,0.0485584400594234,298.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.5159906148910522,0.050000000745058,0.2303403466939926,284.988525390625,285.19586181640625,293.95172119140625,292.70233154296875,296.22479248046875,298.4925537109375,285.03533935546875,1.0,0.1655225604772567,0.7133322358131409,0.7133322358131409,0.5297356843948364,1.0,-0.4913357198238373,0.2652552127838135,0.226080521941185,0.123747818171978,0.5404528975486755,0.5404528975486755,0.0,31.643335342407227,60.0,9683.87890625,0.0,33.203399658203125,1.0,283.00244140625,284.89727783203125,295.6981811523437,296.596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18536.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919556975364685,1.0,0.0,0.0,1.1348828077316284,1.1348878145217896,8.594003730877375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.911376953125,0.0,81.11341857910156,1895.4371337890625,0.0,482.8541564941406,0.3408544957637787,1.0,0.0,3.0,1.0,0.0
17820480,298.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.5098797678947449,0.050000000745058,0.0461851470172405,298.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.5098797678947449,0.050000000745058,0.048635184764862,298.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.5098797678947449,0.050000000745058,0.0359217822551727,298.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.5098797678947449,0.050000000745058,0.048635184764862,298.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.5098797678947449,0.050000000745058,0.2307043820619583,285.06524658203125,285.1736755371094,293.9696044921875,292.71160888671875,295.5429992675781,298.4656066894531,285.1411437988281,1.0,0.1693702340126037,0.7835389971733093,0.7835389971733093,0.4000000059604645,1.0,-0.4921116530895233,0.3495617210865021,0.1425499320030212,0.2074352651834488,0.5717753767967224,0.5717753767967224,0.0,33.60305404663086,60.0,9920.884765625,-0.0,34.92882537841797,1.0,283.0473327636719,285.0687866210937,295.5106506347656,296.3521423339844,293.1499938964844,293.1499938964844,283.1499938964844,18034.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650099575519562,1.0,0.0,0.0,1.1313953399658203,1.1314003467559814,8.541265827943789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.97900390625,0.0,79.46768188476562,1895.4371337890625,0.0,410.4163513183594,0.3407662510871887,1.0,0.0,3.0,1.0,0.0
17820540,298.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957870244979858,0.050000000745058,0.0463877171277999,298.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957870244979858,0.050000000745058,0.0488484986126422,298.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957870244979858,0.050000000745058,0.0360793359577655,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957870244979858,0.050000000745058,0.0488484986126422,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957870244979858,0.050000000745058,0.2317162454128265,285.11834716796875,285.105224609375,294.0248107910156,292.7400817871094,294.04168701171875,298.400146484375,285.07720947265625,1.0,0.1795518845319748,1.0,1.0,0.0,1.0,-0.4942711293697357,0.494269460439682,1.6701274034858216e-06,0.3507909774780273,0.6522873044013977,0.6522873044013977,0.0,39.03973388671875,60.0,10860.7490234375,-0.0,39.733516693115234,1.0,283.1216125488281,284.9965209960937,295.4361877441406,296.2467956542969,293.1499938964844,293.1499938964844,283.1499938964844,14263.2841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947141468524933,1.0,0.0,0.0,1.3923335075378418,1.3923386335372925,1.2935404924974137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.37353515625,0.0,110.85967254638672,1895.4371337890625,0.0,266.4939270019531,0.376864343881607,1.0,0.0,3.0,1.0,0.0
17820600,298.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957870244979858,0.050000000745058,0.0463877171277999,298.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957870244979858,0.050000000745058,0.0488484986126422,298.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957870244979858,0.050000000745058,0.0360793359577655,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957870244979858,0.050000000745058,0.0488484986126422,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.4957870244979858,0.050000000745058,0.2317162454128265,285.11834716796875,285.105224609375,294.0248107910156,292.7400817871094,294.04168701171875,298.400146484375,285.07720947265625,1.0,0.1795518845319748,1.0,1.0,0.0,1.0,-0.4942711293697357,0.494269460439682,1.6701274034858216e-06,0.3507909774780273,0.6522873044013977,0.6522873044013977,0.0,39.03973388671875,60.0,10860.7490234375,-0.0,39.733516693115234,1.0,283.1216125488281,284.9965209960937,295.4361877441406,296.2467956542969,293.1499938964844,293.1499938964844,283.1499938964844,14263.2841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947141468524933,1.0,0.0,0.0,1.3923335075378418,1.3923386335372925,1.2935404924974137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.37353515625,0.0,110.85967254638672,1895.4371337890625,0.0,266.4939270019531,0.376864343881607,1.0,0.0,3.0,1.0,0.0
17820660,298.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860681891441345,0.050000000745058,0.0465565808117389,298.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860681891441345,0.050000000745058,0.049026321619749,298.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860681891441345,0.050000000745058,0.0362106747925281,298.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860681891441345,0.050000000745058,0.049026321619749,298.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860681891441345,0.050000000745058,0.2325597703456878,285.0435485839844,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35333251953125,285.0441589355469,1.0,0.1875174045562744,1.0,1.0,0.0,1.0,-0.4960706233978271,0.4960702955722809,3.533779704412155e-07,0.3520039021968841,0.648855447769165,0.648855447769165,0.0,43.55414581298828,48.0,10887.5625,-0.0,43.73741912841797,1.0,283.1429138183594,284.9888000488281,295.60845947265625,296.3970031738281,293.1499938964844,293.1499938964844,283.1499938964844,16444.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621224761009216,1.0,0.0,0.0,1.4140781164169312,1.41408371925354,1.3342592808385234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.28857421875,0.0,121.15576934814452,1895.4371337890625,0.0,213.23468017578125,0.3879663646221161,1.0,0.0,3.0,1.0,0.0
17820720,298.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860681891441345,0.050000000745058,0.0465565808117389,298.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860681891441345,0.050000000745058,0.049026321619749,298.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860681891441345,0.050000000745058,0.0362106747925281,298.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860681891441345,0.050000000745058,0.049026321619749,298.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860681891441345,0.050000000745058,0.2325597703456878,285.0435485839844,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35333251953125,285.0441589355469,1.0,0.1875174045562744,1.0,1.0,0.0,1.0,-0.4960706233978271,0.4960702955722809,3.533779704412155e-07,0.3520039021968841,0.648855447769165,0.648855447769165,0.0,43.55414581298828,48.0,10887.5625,-0.0,43.73741912841797,1.0,283.1429138183594,284.9888000488281,295.60845947265625,296.3970031738281,293.1499938964844,293.1499938964844,283.1499938964844,16444.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621224761009216,1.0,0.0,0.0,1.4140781164169312,1.41408371925354,1.3342592808385234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.28857421875,0.0,121.15576934814452,1895.4371337890625,0.0,213.23468017578125,0.3879663646221161,1.0,0.0,3.0,1.0,0.0
17820780,298.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.4839362502098083,0.050000000745058,0.0465958081185817,298.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.4839362502098083,0.050000000745058,0.0490676276385784,298.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.4839362502098083,0.050000000745058,0.0362411849200725,298.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.4839362502098083,0.050000000745058,0.0490676276385784,298.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.4839362502098083,0.050000000745058,0.2327557057142257,285.0346374511719,284.9956970214844,294.10992431640625,292.7837219238281,294.10369873046875,298.3340148925781,285.0213928222656,1.0,0.1889827251434326,1.0,1.0,0.0,1.0,-0.4964887797832489,0.4964884221553802,3.53698936805813e-07,0.3522373735904693,0.675831139087677,0.675831139087677,0.0,44.6023063659668,48.0,11062.529296875,-0.0,44.67112731933594,1.0,283.1467590332031,284.9338073730469,295.7160339355469,296.52276611328125,293.1499938964844,293.1499938964844,283.1499938964844,15285.9091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591166138648987,1.0,0.0,0.0,1.4956556558609009,1.495661377906799,1.4926453673069773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.18994140625,0.0,133.82069396972656,1895.4371337890625,0.0,208.5277862548828,0.4012307226657867,1.0,0.0,3.0,1.0,0.0
17820840,298.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.4838173985481262,0.050000000745058,0.0465980060398578,298.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.4838173985481262,0.050000000745058,0.049069944769144,298.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.4838173985481262,0.050000000745058,0.0362428948283195,298.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.4838173985481262,0.050000000745058,0.049069944769144,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.4838173985481262,0.050000000745058,0.2327666878700256,285.00360107421875,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3202209472656,284.9833374023437,1.0,0.1889282912015915,1.0,1.0,0.0,1.0,-0.4965123534202575,0.4965119957923889,3.536861470365693e-07,0.3521817922592163,0.6873431205749512,0.6873431205749512,0.0,44.660377502441406,36.0,11118.28125,-0.0,44.722938537597656,1.0,283.1483764648437,284.8773498535156,295.7960205078125,296.6189270019531,293.1499938964844,293.1499938964844,283.1499938964844,15214.6123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630851209163666,1.0,0.0,0.0,1.5509382486343384,1.5509440898895264,1.6050273643486437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.99560546875,0.0,145.3292236328125,1895.4371337890625,0.0,214.74703979492188,0.4121465682983398,1.0,0.0,3.0,1.0,0.0
17820900,298.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.4850272834300995,0.050000000745058,0.0465756766498088,298.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.4850272834300995,0.050000000745058,0.0490464307367801,298.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.4850272834300995,0.050000000745058,0.0362255275249481,298.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.4850272834300995,0.050000000745058,0.0490464307367801,298.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.4850272834300995,0.050000000745058,0.2326551526784896,284.9642944335937,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.30743408203125,284.9469909667969,1.0,0.1877387762069702,1.0,1.0,0.0,1.0,-0.4962745308876037,0.4962741732597351,3.534454435794032e-07,0.3519196510314941,0.6807740926742554,0.6807740926742554,0.0,44.06243133544922,36.0,11127.0703125,-0.0,44.19011688232422,1.0,283.1492614746094,284.8327331542969,295.857666015625,296.6961669921875,293.1499938964844,293.1499938964844,283.1499938964844,15856.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703970909118652,1.0,0.0,0.0,1.5875221490859983,1.5875283479690552,1.6816399295294104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.9208984375,0.0,155.58346557617188,1895.4371337890625,0.0,226.3258209228516,0.4209369421005249,1.0,0.0,3.0,1.0,0.0
17820960,298.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.487529993057251,0.050000000745058,0.0465300008654594,298.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.487529993057251,0.050000000745058,0.0489983335137367,298.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.487529993057251,0.050000000745058,0.0361899994313716,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.487529993057251,0.050000000745058,0.0489983335137367,297.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.487529993057251,0.050000000745058,0.2324269860982895,284.9375305175781,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2967224121094,284.9310913085937,1.0,0.1854616850614547,1.0,1.0,0.0,1.0,-0.4957879185676574,0.4957875609397888,3.529906109633885e-07,0.3514667749404907,0.66266268491745,0.66266268491745,0.0,42.840110778808594,25.0,11071.265625,-0.0,43.10241317749024,1.0,283.149658203125,284.8243408203125,295.8895568847656,296.7367858886719,293.1499938964844,293.1499938964844,283.1499938964844,17341.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779686093330383,1.0,0.0,0.0,1.5778896808624268,1.5778961181640625,1.6612948172678449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.2353515625,0.0,158.19175720214844,1895.4371337890625,0.0,238.5215759277344,0.4224787354469299,1.0,0.0,3.0,1.0,0.0
17821020,298.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.4925872087478637,0.050000000745058,0.0464410036802291,298.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.4925872087478637,0.050000000745058,0.0489046163856983,298.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.4925872087478637,0.1651905924081802,0.0361207835376262,298.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.4925872087478637,0.050000000745058,0.0489046163856983,297.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.4925872087478637,0.050000000745058,0.2319824397563934,284.93505859375,284.95001220703125,294.22802734375,292.8437805175781,294.2217712402344,298.28521728515625,284.939208984375,1.0,0.1810798645019531,1.0,1.0,0.0,1.0,-0.494839608669281,0.4948392510414123,3.521253972849081e-07,0.3506299555301666,0.6538605093955994,0.6538605093955994,0.0,40.45895385742188,25.0,11049.56640625,-0.0,40.989402770996094,1.0,283.1498718261719,284.84234619140625,295.8994445800781,296.7545166015625,293.1499938964844,293.1499938964844,283.1499938964844,18178.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853766918182373,1.0,0.0,0.0,1.5574252605438232,1.557431697845459,1.6184817752673553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.19384765625,0.0,156.21412658691406,1895.4371337890625,0.0,250.7059326171875,0.4207468926906585,1.0,0.0,3.0,1.0,0.0
17821080,298.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5035974979400635,0.050000000745058,0.0462689064443111,298.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5035974979400635,0.050000000745058,0.0487233847379684,298.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.7174115180969238,0.1663458943367004,0.094544805586338,298.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5035974979400635,0.050000000745058,0.0487233847379684,297.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5035974979400635,0.050000000745058,0.2311227619647979,284.9515686035156,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.2767028808594,284.99444580078125,1.0,0.1793577671051025,1.0,1.0,0.0,1.0,-0.5631823539733887,0.5631819367408752,4.119471270769282e-07,0.4012811779975891,0.6627094149589539,0.6627094149589539,0.0,36.38658905029297,28.0,11904.67578125,-0.0,45.07907104492188,1.0,283.1499328613281,284.9166564941406,295.9008178710937,296.7674255371094,293.1499938964844,293.1499938964844,283.1499938964844,17987.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879407346248626,1.0,0.0,0.0,1.558983564376831,1.5589900016784668,1.62172241857661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.216796875,0.0,155.9574432373047,1895.4371337890625,0.0,254.9900360107422,0.4208868145942688,1.0,0.0,3.0,1.0,0.0
17821140,298.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.7938653826713562,0.1571101695299148,0.1440490782260894,298.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.530647337436676,0.050000000745058,0.0484027191996574,298.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.7979227304458618,0.1613349020481109,0.1137146279215812,298.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.530647337436676,0.050000000745058,0.0484027191996574,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.530647337436676,0.050000000745058,0.22960165143013,285.32684326171875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.13214111328125,285.3184509277344,1.0,0.1795688271522522,1.0,1.0,0.0,1.0,-0.7010105848312378,0.7010100483894348,5.469324833029532e-07,0.5069456100463867,1.0,1.0,0.0,29.43738174438477,25.0,15463.9462890625,-0.0,54.77890396118164,1.0,283.1499938964844,285.06451416015625,296.0684814453125,297.15008544921875,293.1499938964844,293.1499938964844,283.1499938964844,8828.939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212666153907776,1.0,0.0,0.0,1.9638420343399048,1.96384871006012,2.573395079252805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.97900390625,0.0,232.3858795166016,1895.4371337890625,0.0,314.8297119140625,0.4914614260196686,1.0,0.0,3.0,1.0,0.0
17821200,298.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.7938653826713562,0.1571101695299148,0.1440490782260894,298.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.530647337436676,0.050000000745058,0.0484027191996574,298.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.7979227304458618,0.1613349020481109,0.1137146279215812,298.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.530647337436676,0.050000000745058,0.0484027191996574,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.530647337436676,0.050000000745058,0.22960165143013,285.32684326171875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.13214111328125,285.3184509277344,1.0,0.1795688271522522,1.0,1.0,0.0,1.0,-0.7010105848312378,0.7010100483894348,5.469324833029532e-07,0.5069456100463867,1.0,1.0,0.0,29.43738174438477,25.0,15463.9462890625,-0.0,54.77890396118164,1.0,283.1499938964844,285.06451416015625,296.0684814453125,297.15008544921875,293.1499938964844,293.1499938964844,283.1499938964844,8828.939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212666153907776,1.0,0.0,0.0,1.9638420343399048,1.96384871006012,2.573395079252805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.97900390625,0.0,232.3858795166016,1895.4371337890625,0.0,314.8297119140625,0.4914614260196686,1.0,0.0,3.0,1.0,0.0
17821260,297.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.8856157064437866,0.1558116227388382,0.1401360183954239,297.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.8698132634162903,0.1482190936803817,0.1399407833814621,298.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.9020147919654846,0.1653394252061844,0.1149799674749374,297.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.8692803978919983,0.1455408185720443,0.1396852284669876,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603881835937,0.6104434132575989,0.050000000745058,0.22721529006958,285.49578857421875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0235900878906,285.5252990722656,1.0,0.1831777542829513,1.0,1.0,0.0,1.0,-0.9143752455711364,0.9143744707107544,8.016052674975072e-07,0.6782381534576416,1.0,1.0,0.0,18.89254379272461,25.0,19316.45703125,-0.0,73.00731658935547,1.0,283.1499938964844,285.1986694335937,296.2054138183594,297.509033203125,293.1499938964844,293.1499938964844,283.1499938964844,11455.7294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818918704986572,1.0,0.0,0.0,2.254422903060913,2.25443172454834,3.391284053577692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.86962890625,0.0,350.72930908203125,1895.4371337890625,0.0,454.3862609863281,0.561371386051178,1.0,0.0,3.0,1.0,0.0
17821320,297.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.8856157064437866,0.1558116227388382,0.1401360183954239,297.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.8698132634162903,0.1482190936803817,0.1399407833814621,298.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.9020147919654846,0.1653394252061844,0.1149799674749374,297.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.8692803978919983,0.1455408185720443,0.1396852284669876,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603881835937,0.6104434132575989,0.050000000745058,0.22721529006958,285.49578857421875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0235900878906,285.5252990722656,1.0,0.1831777542829513,1.0,1.0,0.0,1.0,-0.9143752455711364,0.9143744707107544,8.016052674975072e-07,0.6782381534576416,1.0,1.0,0.0,18.89254379272461,25.0,19316.45703125,-0.0,73.00731658935547,1.0,283.1499938964844,285.1986694335937,296.2054138183594,297.509033203125,293.1499938964844,293.1499938964844,283.1499938964844,11455.7294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818918704986572,1.0,0.0,0.0,2.254422903060913,2.25443172454834,3.391284053577692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.86962890625,0.0,350.72930908203125,1895.4371337890625,0.0,454.3862609863281,0.561371386051178,1.0,0.0,3.0,1.0,0.0
17821380,297.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116577148437,0.8799405694007874,0.1579406708478927,0.1415309756994247,297.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.8596049547195435,0.1447810530662536,0.1389981061220169,298.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.8991206288337708,0.168790265917778,0.1172319501638412,297.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.8553851246833801,0.1429552137851715,0.1369261443614959,297.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.6043043732643127,0.1366489231586456,0.2273473888635635,285.5123596191406,284.95001220703125,294.3860168457031,292.9233093261719,294.3826599121094,298.00946044921875,285.4978332519531,1.0,0.184523269534111,1.0,1.0,0.0,1.0,-0.9145048260688782,0.914504051208496,8.01795636107272e-07,0.6783706545829773,1.0,1.0,0.0,19.60116004943848,25.0,19673.81640625,-0.0,74.12953186035156,1.0,283.1499938964844,285.1282958984375,296.2283935546875,297.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,12930.2158203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157895684242249,1.0,0.0,0.0,2.39511775970459,2.395127534866333,3.8277812564047053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.9228515625,0.0,420.5780944824219,1895.4371337890625,0.0,557.8084716796875,0.5927696824073792,1.0,0.0,3.0,1.0,0.0
17821440,297.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586242675781,0.859512448310852,0.1659699380397796,0.0797349289059639,297.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55938720703125,0.859512448310852,0.1460712254047393,0.0839647203683853,298.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.859512448310852,0.177192822098732,0.0620160549879074,297.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5620422363281,0.859512448310852,0.1444050669670105,0.0839647203683853,297.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56396484375,0.9659755229949952,0.1355545073747635,0.5522348880767822,285.5686950683594,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.015625,285.6025390625,1.0,0.1884783804416656,1.0,1.0,0.0,1.0,-1.0376428365707395,1.0376418828964231,9.765705044628703e-07,0.7774671316146851,1.0,1.0,0.0,13.029659271240234,45.0,21652.39453125,-0.0,86.4518051147461,1.0,283.1499938964844,285.2193603515625,296.2113037109375,297.6880798339844,293.1499938964844,293.1499938964844,283.1499938964844,13973.23828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539511501789093,1.0,0.0,0.0,2.4898462295532227,2.4898569583892822,4.136551012834389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.68603515625,0.0,472.4802856445313,1895.4371337890625,0.0,644.2207641601562,0.618556559085846,1.0,0.0,3.0,1.0,0.0
17821500,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269836425781,0.8760615587234497,0.1759328097105026,0.0898324400186538,297.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273498535156,0.8760615587234497,0.1496383100748062,0.0945978984236717,298.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.8760615587234497,0.1864269077777862,0.0698696747422218,297.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.8760615587234497,0.1492935121059417,0.0945978984236717,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.9724968075752258,0.1323519498109817,0.5998772978782654,285.62908935546875,284.95001220703125,294.43878173828125,292.94970703125,294.4358825683594,298.01422119140625,285.6286315917969,1.0,0.1947604864835739,1.0,1.0,0.0,1.0,-1.0594217777252195,1.059420824050903,1.008031517812924e-06,0.7925168871879578,1.0,1.0,0.0,13.877583503723145,45.0,22286.451171875,-0.0,99.77045440673828,1.0,283.1499938964844,285.20526123046875,296.19464111328125,297.746826171875,293.1499938964844,293.1499938964844,283.1499938964844,15229.53515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625134706497192,1.0,0.0,0.0,2.599365234375,2.599376916885376,4.50845732302696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.04345703125,0.0,537.611083984375,1895.4371337890625,0.0,740.7650146484375,0.6424005031585693,1.0,0.0,3.0,1.0,0.0
17821560,298.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564025878906,0.8739131689071655,0.1837278455495834,0.0884721428155899,297.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564025878906,0.8739131689071655,0.1533150374889373,0.0931654274463653,298.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564025878906,0.8739131689071655,0.1933950334787368,0.0688116699457168,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564025878906,0.8739131689071655,0.1531679928302765,0.0931654274463653,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584777832031,0.969390332698822,0.1295036524534225,0.5892274379730225,285.6598205566406,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.00054931640625,285.6718444824219,1.0,0.2033865004777908,1.0,1.0,0.0,1.0,-1.120117425918579,1.1201163530349731,1.1069769243476912e-06,0.8446735739707947,1.0,1.0,0.0,14.64536190032959,65.0,23414.970703125,-0.0,107.99894714355467,1.0,283.1499938964844,285.23095703125,296.1681213378906,297.778076171875,293.1499938964844,293.1499938964844,283.1499938964844,16222.7734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808430314064026,1.0,0.0,0.0,2.682789087295532,2.682801485061645,4.802489570465696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.294921875,0.0,591.0523681640625,1895.4371337890625,0.0,827.6658935546875,0.6654374599456787,1.0,0.0,3.0,1.0,0.0
17821620,298.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.9035008549690248,0.1909728944301605,0.1088254675269126,297.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.9730887413024902,0.1554819792509079,0.1402676850557327,298.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.9035008549690248,0.2002991139888763,0.0846420302987098,297.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.9697723388671876,0.1557015627622604,0.1387857645750045,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.920981228351593,0.1266902536153793,0.5723406672477722,285.776123046875,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9390869140625,285.79364013671875,1.0,0.2264981716871261,1.0,1.0,0.0,1.0,-1.2485973834991455,1.2485960721969604,1.3310118447407149e-06,0.9480169415473938,1.0,1.0,0.0,17.748186111450195,85.0,25752.94140625,-0.0,149.345947265625,1.0,283.1499938964844,285.30401611328125,296.1393127441406,297.8677062988281,293.1499938964844,293.1499938964844,283.1499938964844,18219.484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098027229309082,1.0,0.0,0.0,2.8430991172790527,2.84311318397522,5.393582682700071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.73974609375,0.0,703.4652099609375,1895.4371337890625,0.0,984.7434692382812,0.7044221758842468,1.0,0.0,3.0,1.0,0.0
17821680,298.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.9035008549690248,0.1909728944301605,0.1088254675269126,297.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.9730887413024902,0.1554819792509079,0.1402676850557327,298.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.9035008549690248,0.2002991139888763,0.0846420302987098,297.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.9697723388671876,0.1557015627622604,0.1387857645750045,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.920981228351593,0.1266902536153793,0.5723406672477722,285.776123046875,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9390869140625,285.79364013671875,1.0,0.2264981716871261,1.0,1.0,0.0,1.0,-1.2485973834991455,1.2485960721969604,1.3310118447407149e-06,0.9480169415473938,1.0,1.0,0.0,17.748186111450195,85.0,25752.94140625,-0.0,149.345947265625,1.0,283.1499938964844,285.30401611328125,296.1393127441406,297.8677062988281,293.1499938964844,293.1499938964844,283.1499938964844,18219.484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098027229309082,1.0,0.0,0.0,2.8430991172790527,2.84311318397522,5.393582682700071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.73974609375,0.0,703.4652099609375,1895.4371337890625,0.0,984.7434692382812,0.7044221758842468,1.0,0.0,3.0,1.0,0.0
17821740,297.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934020996094,0.9359154105186462,0.1868301928043365,0.1692508608102798,297.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.8736589550971985,0.1550255566835403,0.1472258269786834,297.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.95515239238739,0.1974702477455139,0.1389887481927871,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.8741537928581238,0.1552783250808715,0.1474729180335998,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8198637366294861,0.1269479542970657,0.5728863477706909,285.8943786621094,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.8232421875,285.9071655273437,1.0,0.2549839913845062,1.0,1.0,0.0,1.0,-1.365301251411438,1.3652997016906738,1.5567626405754709e-06,1.0396186113357544,1.0,1.0,0.0,26.029268264770508,103.0,27854.587890625,-0.0,212.503173828125,1.0,283.1499938964844,285.3705139160156,296.1453857421875,297.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,19996.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350976824760437,1.0,0.0,0.0,2.9785473346710205,2.978562593460083,5.919736167925294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.74560546875,0.0,808.8728637695312,1895.4371337890625,0.0,1141.081298828125,0.7374024987220764,1.0,0.0,3.0,1.0,0.0
17821800,297.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934020996094,0.9359154105186462,0.1868301928043365,0.1692508608102798,297.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.8736589550971985,0.1550255566835403,0.1472258269786834,297.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.95515239238739,0.1974702477455139,0.1389887481927871,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.8741537928581238,0.1552783250808715,0.1474729180335998,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8198637366294861,0.1269479542970657,0.5728863477706909,285.8943786621094,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.8232421875,285.9071655273437,1.0,0.2549839913845062,1.0,1.0,0.0,1.0,-1.365301251411438,1.3652997016906738,1.5567626405754709e-06,1.0396186113357544,1.0,1.0,0.0,26.029268264770508,103.0,27854.587890625,-0.0,212.503173828125,1.0,283.1499938964844,285.3705139160156,296.1453857421875,297.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,19996.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350976824760437,1.0,0.0,0.0,2.9785473346710205,2.978562593460083,5.919736167925294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.74560546875,0.0,808.8728637695312,1895.4371337890625,0.0,1141.081298828125,0.7374024987220764,1.0,0.0,3.0,1.0,0.0
17821860,297.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8393903970718384,0.1850690394639969,0.1676150113344192,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.7916654348373413,0.154564693570137,0.1473641395568847,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8548753261566162,0.1961029469966888,0.13803131878376,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.7920539975166321,0.1547654718160629,0.1475749611854553,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.7411686778068542,0.1262906938791275,0.5728926062583923,285.9912414550781,284.95001220703125,294.6114196777344,293.0356140136719,294.6092529296875,297.7532043457031,285.9876403808594,1.0,0.2746182978153229,1.0,1.0,0.0,1.0,-1.4083677530288696,1.408366084098816,1.6495883983225212e-06,1.0770195722579956,1.0,1.0,0.0,37.59710311889648,103.0,28952.986328125,-0.0,249.4032287597656,1.0,283.1499938964844,285.4134216308594,296.1647644042969,298.1026306152344,293.1499938964844,293.1499938964844,283.1499938964844,21155.46875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521804928779602,1.0,0.0,0.0,3.0636229515075684,3.063639163970948,6.262733904804918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.16259765625,0.0,880.1826171875,1895.4371337890625,0.0,1255.75732421875,0.7552890777587891,1.0,0.0,3.0,1.0,0.0
