time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8036277294158936,0.1853029578924179,0.1676364839076995,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.7564303874969482,0.1546837538480758,0.147616446018219,297.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.8188453316688538,0.1963205933570861,0.1380710303783416,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.7567330002784729,0.1548496037721634,0.1477975994348526,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.7098588943481445,0.12604920566082,0.5729549527168274,285.97662353515625,284.95001220703125,294.6297607421875,293.04473876953125,294.62762451171875,297.727783203125,285.9731140136719,1.0,0.2839326560497284,1.0,1.0,0.0,1.0,-1.409087061882019,1.409085392951965,1.6511050944245651e-06,1.0775792598724363,1.0,1.0,0.0,45.05581283569336,91.0,29038.5,-0.0,267.5791931152344,1.0,283.1499938964844,285.3962097167969,296.16461181640625,298.1222229003906,293.1499938964844,293.1499938964844,283.1499938964844,21585.822265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596518754959106,1.0,0.0,0.0,3.0946266651153564,3.0946433544158936,6.390132512024138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.484375,0.0,907.1763916015624,1895.4371337890625,0.0,1308.053466796875,0.7657117247581482,1.0,0.0,3.0,1.0,0.0
17821980,297.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.7634708881378174,0.1874110996723175,0.169372484087944,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.7208330035209656,0.1556250005960464,0.1487095206975937,297.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435729980469,0.7780660390853882,0.1983145922422409,0.1393654644489288,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.7209707498550415,0.1556904464960098,0.1487999409437179,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.6706209182739258,0.1257662773132324,0.5732263922691345,285.9435119628906,284.95001220703125,294.6771240234375,293.0682067871094,294.67498779296875,297.67919921875,285.94171142578125,1.0,0.2979849576950073,1.0,1.0,0.0,1.0,-1.4155598878860474,1.4155582189559937,1.664947717472387e-06,1.0827703475952148,1.0,1.0,0.0,56.98265075683594,91.0,29369.787109375,-0.0,299.018310546875,1.0,283.1499938964844,285.3542785644531,296.1439208984375,298.1311950683594,293.1499938964844,293.1499938964844,283.1499938964844,22902.587890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723873019218445,1.0,0.0,0.0,3.187617778778076,3.1876354217529297,6.779939667467261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.54345703125,0.0,991.4384765625,1895.4371337890625,0.0,1400.02783203125,0.7854693531990051,1.0,0.0,3.0,1.0,0.0
17822040,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.7609255313873291,0.187824010848999,0.1697417944669723,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415588378906,0.7183457612991333,0.1558199673891067,0.1489106118679046,297.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.7753470540046692,0.198708027601242,0.1396397948265075,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415588378906,0.7184634208679199,0.1558705121278762,0.148987203836441,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418334960937,0.6677955985069275,0.1257696002721786,0.5733513236045837,285.9413146972656,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6737976074219,285.9398498535156,1.0,0.2993466258049011,1.0,1.0,0.0,1.0,-1.4169484376907349,1.4169467687606812,1.6679266536812063e-06,1.0838834047317505,1.0,1.0,0.0,58.07362747192383,79.0,29416.748046875,-0.0,302.2604675292969,1.0,283.1499938964844,285.35113525390625,296.140869140625,298.1304626464844,293.1499938964844,293.1499938964844,283.1499938964844,23036.828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734713912010193,1.0,0.0,0.0,3.196946144104004,3.1969637870788574,6.81967947002704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.60400390625,0.0,1000.1680908203124,1895.4371337890625,0.0,1408.015869140625,0.7907022833824158,1.0,0.0,3.0,1.0,0.0
17822100,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296569824219,0.7542598843574524,0.1896110028028488,0.1713490486145019,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.7112067937850952,0.156693086028099,0.1497834175825119,297.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.7681142687797546,0.2004154920578003,0.1408354789018631,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.7112387418746948,0.1566828191280365,0.1498032659292221,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301452636719,0.6597297191619873,0.1258571743965149,0.574042558670044,285.9295654296875,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.65411376953125,285.9278259277344,1.0,0.3037550151348114,1.0,1.0,0.0,1.0,-1.42316997051239,1.4231683015823364,1.6813171441754091e-06,1.0888712406158447,1.0,1.0,0.0,61.49785232543945,79.0,29655.884765625,-0.0,313.3162536621094,1.0,283.1499938964844,285.3315734863281,296.1329650878906,298.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,23838.365234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770315766334534,1.0,0.0,0.0,3.252087354660034,3.252105712890625,7.0569615218119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.9755859375,0.0,1052.819091796875,1895.4371337890625,0.0,1434.42041015625,0.8013922572135925,1.0,0.0,3.0,1.0,0.0
17822160,297.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237365722656,0.7524810433387756,0.1915525197982788,0.173084557056427,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.7085098028182983,0.1576927751302719,0.1507357060909271,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237365722656,0.7660027742385864,0.20227612555027,0.1421291530132293,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.708447277545929,0.1576209068298339,0.1506976932287216,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239196777344,0.6562164425849915,0.1260627508163452,0.5750200152397156,285.9237060546875,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.63726806640625,285.9232788085937,1.0,0.3063944876194,1.0,1.0,0.0,1.0,-1.430195450782776,1.4301937818527222,1.6965230997811886e-06,1.0945037603378296,1.0,1.0,0.0,63.29460144042969,67.0,29865.484375,-0.0,320.8726501464844,1.0,283.1499938964844,285.3215637207031,296.13165283203125,298.1405944824219,293.1499938964844,293.1499938964844,283.1499938964844,24378.490234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794501543045044,1.0,0.0,0.0,3.2887237071990967,3.2887423038482666,7.216856374725467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.9697265625,0.0,1088.8028564453125,1895.4371337890625,0.0,1452.5054931640625,0.8131534457206726,1.0,0.0,3.0,1.0,0.0
17822220,297.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.7580628991127014,0.1956512778997421,0.1766874641180038,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.7122601270675659,0.1599113196134567,0.1527531743049621,297.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.7713795304298401,0.2062077224254608,0.1448155790567398,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.7120171189308167,0.1597148180007934,0.1525978595018386,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.6576534509658813,0.1267034709453582,0.5774990916252136,285.9142150878906,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60888671875,285.91436767578125,1.0,0.307888776063919,1.0,1.0,0.0,1.0,-1.445424199104309,1.4454224109649658,1.7297883232458844e-06,1.106709122657776,1.0,1.0,0.0,63.35596466064453,55.0,30337.16796875,-0.0,328.052978515625,1.0,283.1499938964844,285.2994689941406,296.1451416015625,298.17608642578125,293.1499938964844,293.1499938964844,283.1499938964844,25662.55078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832606792449951,1.0,0.0,0.0,3.3742239475250244,3.3742434978485107,7.596981959068216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.14453125,0.0,1175.9501953125,1895.4371337890625,0.0,1481.2369384765625,0.8340860605239868,1.0,0.0,3.0,1.0,0.0
17822280,297.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.7580628991127014,0.1956512778997421,0.1766874641180038,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.7122601270675659,0.1599113196134567,0.1527531743049621,297.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.7713795304298401,0.2062077224254608,0.1448155790567398,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.7120171189308167,0.1597148180007934,0.1525978595018386,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.6576534509658813,0.1267034709453582,0.5774990916252136,285.9142150878906,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60888671875,285.91436767578125,1.0,0.307888776063919,1.0,1.0,0.0,1.0,-1.445424199104309,1.4454224109649658,1.7297883232458844e-06,1.106709122657776,1.0,1.0,0.0,63.35596466064453,55.0,30337.16796875,-0.0,328.052978515625,1.0,283.1499938964844,285.2994689941406,296.1451416015625,298.17608642578125,293.1499938964844,293.1499938964844,283.1499938964844,25662.55078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832606792449951,1.0,0.0,0.0,3.3742239475250244,3.3742434978485107,7.596981959068216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.14453125,0.0,1175.9501953125,1895.4371337890625,0.0,1481.2369384765625,0.8340860605239868,1.0,0.0,3.0,1.0,0.0
17822340,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.774136483669281,0.1998710483312606,0.1803043484687805,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.7251425385475159,0.1622990369796753,0.15482097864151,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.7875893712043762,0.2102494090795517,0.1475058495998382,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.7247439622879028,0.1619759798049926,0.1545465588569641,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.6685543060302734,0.1275469958782196,0.5803482532501221,285.9102783203125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5855712890625,285.91064453125,1.0,0.3053150475025177,1.0,1.0,0.0,1.0,-1.4612376689910889,1.4612358808517456,1.7647719232627423e-06,1.1193759441375732,1.0,1.0,0.0,59.64952850341797,43.0,30811.30859375,-0.0,326.2581787109375,1.0,283.1499938964844,285.28277587890625,296.1702880859375,298.2271423339844,293.1499938964844,293.1499938964844,283.1499938964844,26882.341796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870570778846741,1.0,0.0,0.0,3.4534847736358643,3.453505277633667,7.958081482684065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.52197265625,0.0,1260.7818603515625,1895.4371337890625,0.0,1510.1451416015625,0.8535180687904358,1.0,0.0,3.0,1.0,0.0
17822400,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.774136483669281,0.1998710483312606,0.1803043484687805,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.7251425385475159,0.1622990369796753,0.15482097864151,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.7875893712043762,0.2102494090795517,0.1475058495998382,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.7247439622879028,0.1619759798049926,0.1545465588569641,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.6685543060302734,0.1275469958782196,0.5803482532501221,285.9102783203125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5855712890625,285.91064453125,1.0,0.3053150475025177,1.0,1.0,0.0,1.0,-1.4612376689910889,1.4612358808517456,1.7647719232627423e-06,1.1193759441375732,1.0,1.0,0.0,59.64952850341797,43.0,30811.30859375,-0.0,326.2581787109375,1.0,283.1499938964844,285.28277587890625,296.1702880859375,298.2271423339844,293.1499938964844,293.1499938964844,283.1499938964844,26882.341796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870570778846741,1.0,0.0,0.0,3.4534847736358643,3.453505277633667,7.958081482684065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.52197265625,0.0,1260.7818603515625,1895.4371337890625,0.0,1510.1451416015625,0.8535180687904358,1.0,0.0,3.0,1.0,0.0
17822460,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.8002844452857971,0.2040890902280807,0.1838490515947342,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.7458817958831787,0.1647428721189499,0.1568664759397506,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.8134658336639404,0.2142795324325561,0.1501327008008957,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.745286226272583,0.1642910242080688,0.1564709395170211,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.6884130239486694,0.1284807622432708,0.5832478404045105,285.90869140625,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5653991699219,285.9091796875,1.0,0.2999787628650665,1.0,1.0,0.0,1.0,-1.476893424987793,1.4768916368484497,1.7998489738602077e-06,1.1319078207015991,1.0,1.0,0.0,53.49340057373047,31.0,31277.615234375,-0.0,318.1574401855469,1.0,283.1499938964844,285.2687072753906,296.1977844238281,298.28240966796875,293.1499938964844,293.1499938964844,283.1499938964844,28068.474609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691242516040802,1.0,0.0,0.0,3.5288515090942383,3.5288729667663574,8.309216354973614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.22021484375,0.0,1345.1402587890625,1895.4371337890625,0.0,1542.3380126953125,0.8720065951347351,1.0,0.0,3.0,1.0,0.0
17822520,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.8002844452857971,0.2040890902280807,0.1838490515947342,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.7458817958831787,0.1647428721189499,0.1568664759397506,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.8134658336639404,0.2142795324325561,0.1501327008008957,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.745286226272583,0.1642910242080688,0.1564709395170211,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.6884130239486694,0.1284807622432708,0.5832478404045105,285.90869140625,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5653991699219,285.9091796875,1.0,0.2999787628650665,1.0,1.0,0.0,1.0,-1.476893424987793,1.4768916368484497,1.7998489738602077e-06,1.1319078207015991,1.0,1.0,0.0,53.49340057373047,31.0,31277.615234375,-0.0,318.1574401855469,1.0,283.1499938964844,285.2687072753906,296.1977844238281,298.28240966796875,293.1499938964844,293.1499938964844,283.1499938964844,28068.474609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691242516040802,1.0,0.0,0.0,3.5288515090942383,3.5288729667663574,8.309216354973614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.22021484375,0.0,1345.1402587890625,1895.4371337890625,0.0,1542.3380126953125,0.8720065951347351,1.0,0.0,3.0,1.0,0.0
17822580,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.822651743888855,0.2068201601505279,0.1861151754856109,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.7656223773956299,0.1663443893194198,0.1581779569387436,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.8349130749702454,0.216884508728981,0.1518073230981826,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.764854371547699,0.1658068150281906,0.1577018499374389,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.7070136070251465,0.1291093975305557,0.5850885510444641,285.9070739746094,284.95001220703125,294.93115234375,293.1940612792969,294.92919921875,297.5533752441406,285.9071655273437,1.0,0.2953674495220184,1.0,1.0,0.0,1.0,-1.4868863821029663,1.486884593963623,1.822469016588002e-06,1.1399019956588743,1.0,1.0,0.0,48.5355110168457,31.0,31589.44921875,-0.0,310.2771911621094,1.0,283.1499938964844,285.25799560546875,296.21563720703125,298.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,28929.982421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941106915473938,1.0,0.0,0.0,3.5825979709625244,3.582620143890381,8.564251743337081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.4580078125,0.0,1407.5430908203125,1895.4371337890625,0.0,1564.589111328125,0.8823277354240417,1.0,0.0,3.0,1.0,0.0
17822640,297.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.8363035917282104,0.2082430124282837,0.1872858107089996,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.7788716554641724,0.1671836376190185,0.1588557809591293,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.848839521408081,0.2182405292987823,0.1526711583137512,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.7780048847198486,0.1666004359722137,0.1583367735147476,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.7184930443763733,0.1294411420822143,0.5860207080841064,285.9086303710937,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5473937988281,285.9091491699219,1.0,0.2926214635372162,1.0,1.0,0.0,1.0,-1.4920254945755005,1.4920235872268677,1.834171598602552e-06,1.144011616706848,1.0,1.0,0.0,45.676456451416016,25.0,31731.15234375,-0.0,305.3927307128906,1.0,283.1499938964844,285.2564697265625,296.22442626953125,298.3367614746094,293.1499938964844,293.1499938964844,283.1499938964844,29223.341796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955748796463013,1.0,0.0,0.0,3.600716352462769,3.600738763809204,8.651095981804247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.2158203125,0.0,1429.0067138671875,1895.4371337890625,0.0,1576.00732421875,0.8896486759185791,1.0,0.0,3.0,1.0,0.0
17822700,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8570470213890076,0.2102832496166229,0.1889838874340057,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.7988261580467224,0.1683910638093948,0.159850612282753,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8702600598335266,0.2201849818229675,0.1539244055747985,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.7978277206420898,0.1677411049604416,0.1592689454555511,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.7342935800552368,0.1299175024032592,0.5874509811401367,285.9076232910156,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5389709472656,285.90753173828125,1.0,0.2893174588680267,1.0,1.0,0.0,1.0,-1.4995981454849243,1.499596357345581,1.8514974726713265e-06,1.1500604152679443,1.0,1.0,0.0,41.99326705932617,25.0,31974.166015625,-0.0,299.4814453125,1.0,283.1499938964844,285.2479553222656,296.237548828125,298.36444091796875,293.1499938964844,293.1499938964844,283.1499938964844,29926.49609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977503895759583,1.0,0.0,0.0,3.643778085708618,3.643800973892212,8.859253171067394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.30078125,0.0,1480.8917236328125,1895.4371337890625,0.0,1593.0447998046875,0.8974171876907349,1.0,0.0,3.0,1.0,0.0
17822760,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8812963366508484,0.2122918963432312,0.1906608939170837,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.8203651309013367,0.169584110379219,0.1608397811651229,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8950704336166382,0.2220996767282486,0.1551623344421386,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.8193315267562866,0.1688664257526397,0.1601945906877517,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.7522943019866943,0.1303846389055252,0.5888800024986267,285.9094543457031,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.53082275390625,285.9100952148437,1.0,0.286111056804657,1.0,1.0,0.0,1.0,-1.5071121454238892,1.5071102380752563,1.8687931060412664e-06,1.1560620069503784,1.0,1.0,0.0,38.477195739746094,25.0,32180.9375,-0.0,293.9063720703125,1.0,283.1499938964844,285.2455444335937,296.25006103515625,298.38970947265625,293.1499938964844,293.1499938964844,283.1499938964844,30368.78515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998571157455444,1.0,0.0,0.0,3.670605421066284,3.670628547668457,8.99018573363719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.94287109375,0.0,1513.8424072265625,1895.4371337890625,0.0,1609.625732421875,0.9068092703819276,1.0,0.0,3.0,1.0,0.0
17822820,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9309699535369872,0.2161982953548431,0.1939950883388519,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.859420895576477,0.1719143092632293,0.1628475189208984,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9466898441314696,0.2258279621601104,0.1576283872127533,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8580746650695801,0.1710580587387085,0.1620723754167556,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.7882983088493347,0.1312761306762695,0.59194016456604,285.9117431640625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5152587890625,285.9124755859375,1.0,0.2822432219982147,1.0,1.0,0.0,1.0,-1.5224134922027588,1.522411584854126,1.9043199017687584e-06,1.1682685613632202,1.0,1.0,0.0,33.400474548339844,25.0,32631.9609375,-0.0,287.7636413574219,1.0,283.1499938964844,285.2362365722656,296.2752380371094,298.4421081542969,293.1499938964844,293.1499938964844,283.1499938964844,31503.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040403485298157,1.0,0.0,0.0,3.7385287284851074,3.7385528087615967,9.325984819952282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.8955078125,0.0,1599.4468994140625,1895.4371337890625,0.0,1642.7835693359375,0.9234917759895324,1.0,0.0,3.0,1.0,0.0
17822880,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9309699535369872,0.2161982953548431,0.1939950883388519,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.859420895576477,0.1719143092632293,0.1628475189208984,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9466898441314696,0.2258279621601104,0.1576283872127533,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8580746650695801,0.1710580587387085,0.1620723754167556,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.7882983088493347,0.1312761306762695,0.59194016456604,285.9117431640625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5152587890625,285.9124755859375,1.0,0.2822432219982147,1.0,1.0,0.0,1.0,-1.5224134922027588,1.522411584854126,1.9043199017687584e-06,1.1682685613632202,1.0,1.0,0.0,33.400474548339844,25.0,32631.9609375,-0.0,287.7636413574219,1.0,283.1499938964844,285.2362365722656,296.2752380371094,298.4421081542969,293.1499938964844,293.1499938964844,283.1499938964844,31503.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040403485298157,1.0,0.0,0.0,3.7385287284851074,3.7385528087615967,9.325984819952282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.8955078125,0.0,1599.4468994140625,1895.4371337890625,0.0,1642.7835693359375,0.9234917759895324,1.0,0.0,3.0,1.0,0.0
17822940,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9790525436401368,0.2199452370405197,0.1972467452287674,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.9006220102310181,0.1741585731506347,0.1648368686437606,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9908233880996704,0.2294458746910095,0.1600525081157684,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.8989158272743225,0.1731625497341156,0.1639298349618911,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.8234043121337891,0.1320961415767669,0.5949805378913879,285.9140014648437,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5003662109375,285.9147644042969,1.0,0.2799856960773468,1.0,1.0,0.0,1.0,-1.5370668172836304,1.5370649099349976,1.9387484826438595e-06,1.1799583435058594,1.0,1.0,0.0,29.804567337036133,28.0,33072.78515625,-0.0,285.13836669921875,1.0,283.1499938964844,285.22705078125,296.30029296875,298.4941101074219,293.1499938964844,293.1499938964844,283.1499938964844,32646.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081450819969177,1.0,0.0,0.0,3.8057496547698975,3.805774450302124,9.664373692430672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.439453125,0.0,1687.284912109375,1895.4371337890625,0.0,1675.615966796875,0.9399956464767456,1.0,0.0,3.0,1.0,0.0
17823000,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9790525436401368,0.2199452370405197,0.1972467452287674,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.9006220102310181,0.1741585731506347,0.1648368686437606,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9908233880996704,0.2294458746910095,0.1600525081157684,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.8989158272743225,0.1731625497341156,0.1639298349618911,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.8234043121337891,0.1320961415767669,0.5949805378913879,285.9140014648437,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5003662109375,285.9147644042969,1.0,0.2799856960773468,1.0,1.0,0.0,1.0,-1.5370668172836304,1.5370649099349976,1.9387484826438595e-06,1.1799583435058594,1.0,1.0,0.0,29.804567337036133,28.0,33072.78515625,-0.0,285.13836669921875,1.0,283.1499938964844,285.22705078125,296.30029296875,298.4941101074219,293.1499938964844,293.1499938964844,283.1499938964844,32646.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081450819969177,1.0,0.0,0.0,3.8057496547698975,3.805774450302124,9.664373692430672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.439453125,0.0,1687.284912109375,1895.4371337890625,0.0,1675.615966796875,0.9399956464767456,1.0,0.0,3.0,1.0,0.0
17823060,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.9914507269859314,0.2234656363725662,0.2004266828298568,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.9139540791511536,0.1762688606977462,0.1668341904878616,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.9854630827903748,0.2344450056552887,0.1524470299482345,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.9118084907531738,0.1751337647438049,0.1657955795526504,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.8321936130523682,0.1328225880861282,0.5981931090354919,285.90606689453125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.490234375,285.9054870605469,1.0,0.2796277403831482,1.0,1.0,0.0,1.0,-1.5397226810455322,1.5397207736968994,1.9451183561614016e-06,1.182157039642334,1.0,1.0,0.0,29.10166931152344,31.0,33319.84375,-0.0,284.6037292480469,1.0,283.1499938964844,285.2085266113281,296.3224182128906,298.53594970703125,293.1499938964844,293.1499938964844,283.04998779296875,33759.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711659848690033,1.0,0.0,0.0,3.870094537734986,3.870120286941528,9.993932508223224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.55126953125,0.0,1774.3226318359375,1895.4371337890625,0.0,1703.9571533203125,0.9548091292381288,1.0,0.0,3.0,1.0,0.0
17823120,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.9914507269859314,0.2234656363725662,0.2004266828298568,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.9139540791511536,0.1762688606977462,0.1668341904878616,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.9854630827903748,0.2344450056552887,0.1524470299482345,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.9118084907531738,0.1751337647438049,0.1657955795526504,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.8321936130523682,0.1328225880861282,0.5981931090354919,285.90606689453125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.490234375,285.9054870605469,1.0,0.2796277403831482,1.0,1.0,0.0,1.0,-1.5397226810455322,1.5397207736968994,1.9451183561614016e-06,1.182157039642334,1.0,1.0,0.0,29.10166931152344,31.0,33319.84375,-0.0,284.6037292480469,1.0,283.1499938964844,285.2085266113281,296.3224182128906,298.53594970703125,293.1499938964844,293.1499938964844,283.04998779296875,33759.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711659848690033,1.0,0.0,0.0,3.870094537734986,3.870120286941528,9.993932508223224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.55126953125,0.0,1774.3226318359375,1895.4371337890625,0.0,1703.9571533203125,0.9548091292381288,1.0,0.0,3.0,1.0,0.0
17823180,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82891845703125,0.996586799621582,0.2266721278429031,0.2025718241930008,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291931152344,0.921259582042694,0.1781612336635589,0.1686771661043167,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289489746094,0.9841188192367554,0.2400020062923431,0.1502400189638137,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291931152344,0.918786644935608,0.1768890619277954,0.1675085127353668,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.8359652757644653,0.133421242237091,0.6010321378707886,285.8288879394531,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.482177734375,285.8275451660156,1.0,0.2806689441204071,1.0,1.0,0.0,1.0,-1.5475937128067017,1.5475918054580688,1.963768227142282e-06,1.188393473625183,1.0,1.0,0.0,29.005504608154297,49.0,33910.9765625,-0.0,287.9020690917969,1.0,283.0508117675781,285.1168518066406,296.35968017578125,298.620361328125,293.1499938964844,293.1499938964844,282.75,34715.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718685507774353,1.0,0.0,0.0,3.924495458602905,3.9245221614837646,1.0276871762471274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.60693359375,0.0,1850.2032470703125,1895.4371337890625,0.0,1761.2193603515625,0.9660822749137878,1.0,0.0,3.0,1.0,0.0
17823240,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82891845703125,0.996586799621582,0.2266721278429031,0.2025718241930008,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291931152344,0.921259582042694,0.1781612336635589,0.1686771661043167,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289489746094,0.9841188192367554,0.2400020062923431,0.1502400189638137,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291931152344,0.918786644935608,0.1768890619277954,0.1675085127353668,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.8359652757644653,0.133421242237091,0.6010321378707886,285.8288879394531,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.482177734375,285.8275451660156,1.0,0.2806689441204071,1.0,1.0,0.0,1.0,-1.5475937128067017,1.5475918054580688,1.963768227142282e-06,1.188393473625183,1.0,1.0,0.0,29.005504608154297,49.0,33910.9765625,-0.0,287.9020690917969,1.0,283.0508117675781,285.1168518066406,296.35968017578125,298.620361328125,293.1499938964844,293.1499938964844,282.75,34715.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718685507774353,1.0,0.0,0.0,3.924495458602905,3.9245221614837646,1.0276871762471274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.60693359375,0.0,1850.2032470703125,1895.4371337890625,0.0,1761.2193603515625,0.9660822749137878,1.0,0.0,3.0,1.0,0.0
17823300,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.9934053421020508,0.228119283914566,0.2048320770263672,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.9146056175231934,0.1789698749780655,0.169526070356369,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9872932434082032,0.2419236749410629,0.1556506305932998,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.9120909571647644,0.1776306331157684,0.1682934463024139,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.8302884697914124,0.1336160749197006,0.6022487878799438,285.69403076171875,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4754943847656,285.67193603515625,1.0,0.2841358780860901,1.0,1.0,0.0,1.0,-1.562258005142212,1.5622559785842896,1.9987735413451446e-06,1.1999711990356443,1.0,1.0,0.0,29.899534225463867,49.0,35064.9609375,-0.0,296.68878173828125,1.0,282.7918701171875,284.9349670410156,296.419921875,298.8135070800781,293.1499938964844,293.1499938964844,282.75,35006.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288495898246765,1.0,0.0,0.0,3.9409313201904297,3.940958023071289,1.036313165059255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.27685546875,0.0,1873.5467529296875,1895.4371337890625,0.0,1845.437744140625,0.9699927568435668,1.0,0.0,3.0,1.0,0.0
17823360,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.9804040789604188,0.2291702628135681,0.2059977352619171,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402282714844,0.8986356854438782,0.1796284317970276,0.1702584475278854,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.9954453706741332,0.2419813275337219,0.1694324314594268,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402282714844,0.8962801694869995,0.1782228201627731,0.1689630299806594,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407470703125,0.8168657422065735,0.1336538195610046,0.6029868125915527,285.6399841308594,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4610595703125,285.63995361328125,1.0,0.28931924700737,1.0,1.0,0.0,1.0,-1.5827170610427856,1.5827150344848633,2.048253691100399e-06,1.2161048650741575,1.0,1.0,0.0,31.77774810791016,52.0,35483.20703125,-0.0,311.4515075683594,1.0,282.7571105957031,284.903076171875,296.4140625,298.78497314453125,293.1499938964844,293.1499938964844,282.45001220703125,35229.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339694499969482,1.0,0.0,0.0,3.9534544944763184,3.953481435775757,1.0429098438180515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.36376953125,0.0,1891.4644775390625,1895.4371337890625,0.0,1888.445556640625,0.97297203540802,1.0,0.0,3.0,1.0,0.0
17823420,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.9273241758346558,0.2307028323411941,0.2076844573020935,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.8520497679710388,0.1805840730667114,0.1715167462825775,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.9446086287498474,0.241840049624443,0.1694634705781936,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.8497633337974548,0.1790443509817123,0.1700948923826217,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.7724848985671997,0.1333022713661193,0.6031611561775208,285.4218139648437,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4287109375,285.4190979003906,1.0,0.296274334192276,1.0,1.0,0.0,1.0,-1.586572766304016,1.5865706205368042,2.0579325337166665e-06,1.21938157081604,1.0,1.0,0.0,37.59053802490234,55.0,36581.5234375,-0.0,329.2681579589844,1.0,282.4550170898437,284.658935546875,296.438232421875,298.8937683105469,293.1499938964844,293.1499938964844,282.1499938964844,35541.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491648197174072,1.0,0.0,0.0,3.9708986282348633,3.970925807952881,1.0521335980229196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.8798828125,0.0,1916.6129150390625,1895.4371337890625,0.0,2018.2298583984373,0.9771215915679932,1.0,0.0,3.0,1.0,0.0
17823480,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.9273241758346558,0.2307028323411941,0.2076844573020935,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.8520497679710388,0.1805840730667114,0.1715167462825775,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.9446086287498474,0.241840049624443,0.1694634705781936,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.8497633337974548,0.1790443509817123,0.1700948923826217,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.7724848985671997,0.1333022713661193,0.6031611561775208,285.4218139648437,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4287109375,285.4190979003906,1.0,0.296274334192276,1.0,1.0,0.0,1.0,-1.586572766304016,1.5865706205368042,2.0579325337166665e-06,1.21938157081604,1.0,1.0,0.0,37.59053802490234,55.0,36581.5234375,-0.0,329.2681579589844,1.0,282.4550170898437,284.658935546875,296.438232421875,298.8937683105469,293.1499938964844,293.1499938964844,282.1499938964844,35541.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491648197174072,1.0,0.0,0.0,3.9708986282348633,3.970925807952881,1.0521335980229196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.8798828125,0.0,1916.6129150390625,1895.4371337890625,0.0,2018.2298583984373,0.9771215915679932,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.9035966396331788,0.2313858717679977,0.2085070759057998,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.8334722518920898,0.1809752434492111,0.1720786541700363,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.9191738963127136,0.242319107055664,0.1698275506496429,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.8312035202980042,0.1793535500764846,0.1705785393714904,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.7536849975585938,0.1328889280557632,0.6021771430969238,285.24005126953125,284.95001220703125,295.3319091796875,293.395263671875,295.3302307128906,297.4112854003906,285.224853515625,1.0,0.3001114726066589,1.0,1.0,0.0,1.0,-1.5880730152130127,1.5880709886550903,2.0616178062482504e-06,1.2205783128738403,1.0,1.0,0.0,40.80762100219727,55.0,37542.390625,0.0,338.7069396972656,1.0,282.1760559082031,284.4429931640625,296.4666442871094,299.0193176269531,293.1499938964844,293.1499938964844,282.1499938964844,35667.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590268850326538,1.0,0.0,0.0,3.977972507476807,3.977999687194824,1.0558854910414084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.15478515625,0.0,1926.8739013671875,1895.4371337890625,0.0,2104.04296875,0.9788041114807128,1.0,0.0,3.0,1.0,0.0
17823600,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8922817707061768,0.231718435883522,0.2088841795921325,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.8239377737045288,0.1811467260122299,0.1723300516605377,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9065352082252502,0.2426551133394241,0.1700882315635681,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.8216259479522705,0.1794769018888473,0.1707838326692581,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.7441061735153198,0.1325814723968505,0.6012203693389893,285.1998596191406,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4010009765625,285.1960754394531,1.0,0.3022510707378387,1.0,1.0,0.0,1.0,-1.5882388353347778,1.5882368087768557,2.062026396743022e-06,1.220711350440979,1.0,1.0,0.0,42.69212341308594,58.0,37591.5,0.0,343.8843994140625,1.0,282.1565856933594,284.4161682128906,296.4459228515625,298.9661560058594,293.1499938964844,293.1499938964844,281.8500061035156,35726.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601158022880554,1.0,0.0,0.0,3.981224298477173,3.9812514781951904,1.0576123941063995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.00244140625,0.0,1931.6031494140625,1895.4371337890625,0.0,2113.588623046875,0.9795776009559632,1.0,0.0,3.0,1.0,0.0
17823660,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8678929209709167,0.2323365807533264,0.2097062617540359,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8021361231803894,0.1814128011465072,0.1728389859199524,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8815574645996094,0.2434816807508468,0.1708219796419143,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7994843125343323,0.1796242296695709,0.1711771488189697,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7234548926353455,0.1316204220056533,0.5980629324913025,284.9706115722656,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3745422363281,284.9677429199219,1.0,0.3074060380458832,1.0,1.0,0.0,1.0,-1.5874005556106567,1.5873985290527344,2.059965936496156e-06,1.2200422286987305,1.0,1.0,0.0,47.41223907470703,61.0,38532.6328125,0.0,356.2146911621094,1.0,281.85723876953125,284.1698303222656,296.4567565917969,299.0317687988281,293.1499938964844,293.1499938964844,281.54998779296875,35837.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690901160240173,1.0,0.0,0.0,3.9874095916748047,3.987437009811402,1.0609012406348484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.6025390625,0.0,1940.6201171875,1895.4371337890625,0.0,2192.7626953125,0.9810487031936646,1.0,0.0,3.0,1.0,0.0
17823720,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8678929209709167,0.2323365807533264,0.2097062617540359,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8021361231803894,0.1814128011465072,0.1728389859199524,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8815574645996094,0.2434816807508468,0.1708219796419143,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7994843125343323,0.1796242296695709,0.1711771488189697,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7234548926353455,0.1316204220056533,0.5980629324913025,284.9706115722656,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3745422363281,284.9677429199219,1.0,0.3074060380458832,1.0,1.0,0.0,1.0,-1.5874005556106567,1.5873985290527344,2.059965936496156e-06,1.2200422286987305,1.0,1.0,0.0,47.41223907470703,61.0,38532.6328125,0.0,356.2146911621094,1.0,281.85723876953125,284.1698303222656,296.4567565917969,299.0317687988281,293.1499938964844,293.1499938964844,281.54998779296875,35837.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690901160240173,1.0,0.0,0.0,3.9874095916748047,3.987437009811402,1.0609012406348484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.6025390625,0.0,1940.6201171875,1895.4371337890625,0.0,2192.7626953125,0.9810487031936646,1.0,0.0,3.0,1.0,0.0
17823780,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.8492817282676697,0.2327606081962585,0.2102566659450531,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7839152812957764,0.1815182566642761,0.1731258183717727,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.862514853477478,0.2442277520895004,0.1714651584625244,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7811756134033203,0.1796219050884246,0.1713607013225555,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.7057033777236938,0.1305315792560577,0.5940605401992798,284.815185546875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.34991455078125,284.827392578125,1.0,0.3118858933448791,1.0,1.0,0.0,1.0,-1.584593653678894,1.5845916271209717,2.0530544588837074e-06,1.2177826166152954,0.8341799974441528,0.8341799974441528,0.0,51.792362213134766,49.0,38814.3203125,0.0,366.593017578125,1.0,281.5556945800781,284.0415344238281,296.4609069824219,299.0578918457031,293.1499938964844,293.1499938964844,281.8500061035156,44439.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755417823791504,1.0,0.0,0.0,3.716171741485596,3.716197967529297,9.214776923727186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.794921875,0.0,1672.3338623046875,1895.4371337890625,0.0,2250.206298828125,0.9257543087005616,1.0,0.0,3.0,1.0,0.0
