time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.8492817282676697,0.2327606081962585,0.2102566659450531,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7839152812957764,0.1815182566642761,0.1731258183717727,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.862514853477478,0.2442277520895004,0.1714651584625244,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7811756134033203,0.1796219050884246,0.1713607013225555,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.7057033777236938,0.1305315792560577,0.5940605401992798,284.815185546875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.34991455078125,284.827392578125,1.0,0.3118858933448791,1.0,1.0,0.0,1.0,-1.584593653678894,1.5845916271209717,2.0530544588837074e-06,1.2177826166152954,0.8341799974441528,0.8341799974441528,0.0,51.792362213134766,49.0,38814.3203125,0.0,366.593017578125,1.0,281.5556945800781,284.0415344238281,296.4609069824219,299.0578918457031,293.1499938964844,293.1499938964844,281.8500061035156,44439.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755417823791504,1.0,0.0,0.0,3.716171741485596,3.716197967529297,9.214776923727186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.794921875,0.0,1672.3338623046875,1895.4371337890625,0.0,2250.206298828125,0.9257543087005616,1.0,0.0,3.0,1.0,0.0
17823900,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8484362959861755,0.2334892004728317,0.210658848285675,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7828441262245178,0.1818579584360122,0.17330102622509,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8617550134658813,0.2450409233570099,0.1718682199716568,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7800332903862,0.1799051910638809,0.1714842021465301,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7036299705505371,0.1302068829536438,0.5920811295509338,285.00115966796875,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3424987792969,285.02362060546875,1.0,0.3117749094963074,1.0,1.0,0.0,1.0,-1.5835405588150024,1.58353853225708,2.050424654953531e-06,1.2168986797332764,0.940962553024292,0.940962553024292,0.0,52.11862564086914,49.0,38208.45703125,0.0,366.9275817871094,1.0,281.8028564453125,284.2480773925781,296.3830871582031,298.8265991210937,293.1499938964844,293.1499938964844,281.8500061035156,36849.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638960480690002,1.0,0.0,0.0,3.7144582271575928,3.7144830226898193,9.206281674778438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.14892578125,0.0,1612.54052734375,1895.4371337890625,0.0,2146.83154296875,0.9236485958099364,1.0,0.0,3.0,1.0,0.0
17823960,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8538277745246887,0.2345406115055084,0.2114612162113189,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7877371907234192,0.1824368089437484,0.173715740442276,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8674145340919495,0.2461535632610321,0.172535702586174,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7848201394081116,0.1804255098104477,0.1718443781137466,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7070919275283813,0.1300929337739944,0.5909733176231384,285.0443420410156,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.33892822265625,285.0424499511719,1.0,0.3106468021869659,1.0,1.0,0.0,1.0,-1.584903597831726,1.5849015712738037,2.053697926385212e-06,1.217926859855652,0.9980672597885132,0.9980672597885132,0.0,51.05702590942383,37.0,38392.953125,0.0,364.7707824707031,1.0,281.84326171875,284.25018310546875,296.40069580078125,298.8860778808594,293.1499938964844,293.1499938964844,281.54998779296875,33231.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580239772796631,1.0,0.0,0.0,3.814552783966065,3.81457781791687,9.70913447417843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.0712890625,0.0,1702.4163818359375,1895.4371337890625,0.0,2095.26318359375,0.940566062927246,1.0,0.0,3.0,1.0,0.0
17824020,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8749099969863892,0.2356639802455902,0.2125830352306366,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8074153065681458,0.1831907480955124,0.1743887066841125,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8895858526229858,0.2476401478052139,0.1736120730638504,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8042876720428467,0.1810668855905532,0.1724096983671188,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7221381664276123,0.1296286880970001,0.58847975730896,284.8602600097656,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3258972167969,284.8661804199219,1.0,0.3057988286018371,1.0,1.0,0.0,1.0,-1.5860388278961182,1.5860368013381958,2.05644141715311e-06,1.2187960147857666,0.8581097722053528,0.8581097722053528,0.0,46.76588439941406,25.0,38951.89453125,0.0,353.7729797363281,1.0,281.5567321777344,284.072509765625,296.4978332519531,299.0852966308594,293.1499938964844,293.1499938964844,281.8500061035156,40557.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684252262115479,1.0,0.0,0.0,3.6922295093536377,3.6922547817230233,9.096423241317098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.556640625,0.0,1615.15478515625,1895.4371337890625,0.0,2186.866943359375,0.9173771142959596,1.0,0.0,3.0,1.0,0.0
17824080,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8749099969863892,0.2356639802455902,0.2125830352306366,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8074153065681458,0.1831907480955124,0.1743887066841125,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8895858526229858,0.2476401478052139,0.1736120730638504,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8042876720428467,0.1810668855905532,0.1724096983671188,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7221381664276123,0.1296286880970001,0.58847975730896,284.8602600097656,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3258972167969,284.8661804199219,1.0,0.3057988286018371,1.0,1.0,0.0,1.0,-1.5860388278961182,1.5860368013381958,2.05644141715311e-06,1.2187960147857666,0.8581097722053528,0.8581097722053528,0.0,46.76588439941406,25.0,38951.89453125,0.0,353.7729797363281,1.0,281.5567321777344,284.072509765625,296.4978332519531,299.0852966308594,293.1499938964844,293.1499938964844,281.8500061035156,40557.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684252262115479,1.0,0.0,0.0,3.6922295093536377,3.6922547817230233,9.096423241317098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.556640625,0.0,1615.15478515625,1895.4371337890625,0.0,2186.866943359375,0.9173771142959596,1.0,0.0,3.0,1.0,0.0
17824140,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9162495136260986,0.2374470680952072,0.2136645913124084,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8414686322212219,0.1843382269144058,0.175037682056427,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9341174960136414,0.2496857345104217,0.1746658086776733,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8382946848869324,0.1820975393056869,0.1729500442743301,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7502925992012024,0.1294776350259781,0.5858998894691467,285.06182861328125,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3192138671875,285.05938720703125,1.0,0.298303872346878,1.0,1.0,0.0,1.0,-1.5869296789169312,1.5869276523590088,2.0584845970006427e-06,1.2193797826766968,1.0,1.0,0.0,40.15589141845703,25.0,38500.16796875,0.0,336.3741455078125,1.0,281.8433837890625,284.2615051269531,296.4428405761719,298.9379577636719,293.1499938964844,293.1499938964844,281.54998779296875,32669.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565032243728638,1.0,0.0,0.0,3.807790279388428,3.8078153133392334,9.674740795162506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.45458984375,0.0,1689.908203125,1895.4371337890625,0.0,2081.972900390625,0.938386082649231,1.0,0.0,3.0,1.0,0.0
17824200,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9162495136260986,0.2374470680952072,0.2136645913124084,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8414686322212219,0.1843382269144058,0.175037682056427,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9341174960136414,0.2496857345104217,0.1746658086776733,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8382946848869324,0.1820975393056869,0.1729500442743301,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7502925992012024,0.1294776350259781,0.5858998894691467,285.06182861328125,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3192138671875,285.05938720703125,1.0,0.298303872346878,1.0,1.0,0.0,1.0,-1.5869296789169312,1.5869276523590088,2.0584845970006427e-06,1.2193797826766968,1.0,1.0,0.0,40.15589141845703,25.0,38500.16796875,0.0,336.3741455078125,1.0,281.8433837890625,284.2615051269531,296.4428405761719,298.9379577636719,293.1499938964844,293.1499938964844,281.54998779296875,32669.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565032243728638,1.0,0.0,0.0,3.807790279388428,3.8078153133392334,9.674740795162506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.45458984375,0.0,1689.908203125,1895.4371337890625,0.0,2081.972900390625,0.938386082649231,1.0,0.0,3.0,1.0,0.0
17824260,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9597890377044678,0.2384472340345382,0.2146888971328735,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.875896155834198,0.1851715743541717,0.1758007705211639,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9760898351669312,0.2511400580406189,0.1757321953773498,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8721866011619568,0.182819128036499,0.1736055463552475,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7794389128684998,0.1291516572237014,0.584092915058136,284.8624267578125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3085327148437,284.8666687011719,1.0,0.2933603227138519,1.0,1.0,0.0,1.0,-1.58897602558136,1.5889739990234375,2.0634265638364013e-06,1.220935583114624,0.8715348243713379,0.8715348243713379,0.0,35.38233184814453,28.0,39129.5,0.0,324.4862976074219,1.0,281.55694580078125,284.0639038085937,296.5233764648437,299.12664794921875,293.1499938964844,293.1499938964844,281.8500061035156,39539.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694441676139832,1.0,0.0,0.0,3.724445819854736,3.724471092224121,9.255855957235326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.4130859375,0.0,1644.60498046875,1895.4371337890625,0.0,2195.904052734375,0.9235632419586182,1.0,0.0,3.0,1.0,0.0
17824320,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9597890377044678,0.2384472340345382,0.2146888971328735,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.875896155834198,0.1851715743541717,0.1758007705211639,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9760898351669312,0.2511400580406189,0.1757321953773498,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8721866011619568,0.182819128036499,0.1736055463552475,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7794389128684998,0.1291516572237014,0.584092915058136,284.8624267578125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3085327148437,284.8666687011719,1.0,0.2933603227138519,1.0,1.0,0.0,1.0,-1.58897602558136,1.5889739990234375,2.0634265638364013e-06,1.220935583114624,0.8715348243713379,0.8715348243713379,0.0,35.38233184814453,28.0,39129.5,0.0,324.4862976074219,1.0,281.55694580078125,284.0639038085937,296.5233764648437,299.12664794921875,293.1499938964844,293.1499938964844,281.8500061035156,39539.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694441676139832,1.0,0.0,0.0,3.724445819854736,3.724471092224121,9.255855957235326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.4130859375,0.0,1644.60498046875,1895.4371337890625,0.0,2195.904052734375,0.9235632419586182,1.0,0.0,3.0,1.0,0.0
17824380,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9843255877494812,0.2400194704532623,0.2157433927059173,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8999035358428955,0.1862887293100357,0.1766023784875869,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9978672862052916,0.2530551850795746,0.1767757534980774,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8958547115325928,0.1838212758302688,0.1743001788854599,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.798827052116394,0.129015639424324,0.5824681520462036,285.06134033203125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3028869628906,285.0599670410156,1.0,0.2910149097442627,1.0,1.0,0.0,1.0,-1.5913084745407104,1.591306447982788,2.0689883513114182e-06,1.2226383686065674,1.0,1.0,0.0,32.92089080810547,31.0,38632.44921875,0.0,318.975830078125,1.0,281.8432006835937,284.2554016113281,296.45489501953125,298.9622497558594,293.1499938964844,293.1499938964844,281.54998779296875,33035.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584343552589417,1.0,0.0,0.0,3.829078435897827,3.829103708267212,9.783219638848095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.6767578125,0.0,1718.407958984375,1895.4371337890625,0.0,2098.854248046875,0.9431638717651368,1.0,0.0,3.0,1.0,0.0
17824440,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9843255877494812,0.2400194704532623,0.2157433927059173,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8999035358428955,0.1862887293100357,0.1766023784875869,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9978672862052916,0.2530551850795746,0.1767757534980774,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8958547115325928,0.1838212758302688,0.1743001788854599,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.798827052116394,0.129015639424324,0.5824681520462036,285.06134033203125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3028869628906,285.0599670410156,1.0,0.2910149097442627,1.0,1.0,0.0,1.0,-1.5913084745407104,1.591306447982788,2.0689883513114182e-06,1.2226383686065674,1.0,1.0,0.0,32.92089080810547,31.0,38632.44921875,0.0,318.975830078125,1.0,281.8432006835937,284.2554016113281,296.45489501953125,298.9622497558594,293.1499938964844,293.1499938964844,281.54998779296875,33035.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584343552589417,1.0,0.0,0.0,3.829078435897827,3.829103708267212,9.783219638848095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.6767578125,0.0,1718.407958984375,1895.4371337890625,0.0,2098.854248046875,0.9431638717651368,1.0,0.0,3.0,1.0,0.0
17824500,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9874133467674256,0.2405869513750076,0.2164377719163894,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9033305048942566,0.1867683976888656,0.1771457493305206,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9954944849014282,0.2541857361793518,0.1736688911914825,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.899181604385376,0.1842451691627502,0.174789473414421,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8009199500083923,0.1289097815752029,0.5822630524635315,284.9122009277344,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3002319335937,284.8874206542969,1.0,0.2904749810695648,1.0,1.0,0.0,1.0,-1.589489221572876,1.5894871950149536,2.0645043150580022e-06,1.2211822271347046,0.9376181364059448,0.9376181364059448,0.0,32.637638092041016,31.0,39433.73828125,0.0,317.3031311035156,1.0,281.5937805175781,284.0600280761719,296.5320739746094,299.1875,293.1499938964844,293.1499938964844,281.54998779296875,34909.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670996189117432,1.0,0.0,0.0,3.8498594760894775,3.849885225296021,9.889697594189784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.6923828125,0.0,1758.4927978515625,1895.4371337890625,0.0,2175.126708984375,0.9480369091033936,1.0,0.0,3.0,1.0,0.0
17824560,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9883038997650146,0.2407842874526977,0.2167349457740783,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9045197367668152,0.1870342940092086,0.1774734705686569,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9948618412017822,0.2553136050701141,0.1728937029838562,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9002655744552612,0.1844578981399536,0.1750660687685012,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8010220527648926,0.1286490559577942,0.5813598036766052,284.8558959960937,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2957763671875,284.85992431640625,1.0,0.2902941107749939,1.0,1.0,0.0,1.0,-1.588504195213318,1.588502049446106,2.062002749880776e-06,1.2203264236450195,0.8729921579360962,0.8729921579360962,0.0,32.557350158691406,34.0,39162.4921875,0.0,316.615966796875,1.0,281.556396484375,284.0515441894531,296.5246276855469,299.1343994140625,293.1499938964844,293.1499938964844,281.8500061035156,39657.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711188197135925,1.0,0.0,0.0,3.7440719604492174,3.744097471237183,9.35366188059561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.7412109375,0.0,1668.436767578125,1895.4371337890625,0.0,2210.780029296875,0.927964985370636,1.0,0.0,3.0,1.0,0.0
17824620,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9883347749710084,0.2421405911445617,0.2176803201436996,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9046230316162108,0.1880552023649215,0.1782850325107574,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9951748847961426,0.2579267621040344,0.1738466024398803,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9002017974853516,0.1853663325309753,0.1757732629776001,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7992405891418457,0.1284748464822769,0.580049455165863,285.0594482421875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.29327392578125,285.05816650390625,1.0,0.2909228205680847,1.0,1.0,0.0,1.0,-1.5910303592681885,1.5910282135009766,2.068000640065293e-06,1.2221497297286987,1.0,1.0,0.0,32.73294448852539,37.0,38635.1484375,0.0,318.3250427246094,1.0,281.84344482421875,284.2490234375,296.448974609375,298.95782470703125,293.1499938964844,293.1499938964844,281.54998779296875,33198.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594875693321228,1.0,0.0,0.0,3.839392900466919,3.839418411254883,9.835997616391978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.56591796875,0.0,1732.2138671875,1895.4371337890625,0.0,2108.07958984375,0.9457089304924012,1.0,0.0,3.0,1.0,0.0
17824680,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9883347749710084,0.2421405911445617,0.2176803201436996,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9046230316162108,0.1880552023649215,0.1782850325107574,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9951748847961426,0.2579267621040344,0.1738466024398803,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9002017974853516,0.1853663325309753,0.1757732629776001,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7992405891418457,0.1284748464822769,0.580049455165863,285.0594482421875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.29327392578125,285.05816650390625,1.0,0.2909228205680847,1.0,1.0,0.0,1.0,-1.5910303592681885,1.5910282135009766,2.068000640065293e-06,1.2221497297286987,1.0,1.0,0.0,32.73294448852539,37.0,38635.1484375,0.0,318.3250427246094,1.0,281.84344482421875,284.2490234375,296.448974609375,298.95782470703125,293.1499938964844,293.1499938964844,281.54998779296875,33198.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594875693321228,1.0,0.0,0.0,3.839392900466919,3.839418411254883,9.835997616391978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.56591796875,0.0,1732.2138671875,1895.4371337890625,0.0,2108.07958984375,0.9457089304924012,1.0,0.0,3.0,1.0,0.0
17824740,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9845171570777892,0.2427673488855362,0.2185676544904709,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9004840850830078,0.1887424886226654,0.1791276484727859,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9965920448303224,0.2592848837375641,0.178025484085083,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8959452509880066,0.1859472244977951,0.176512986421585,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7938307523727417,0.1280871778726577,0.5790067911148071,284.8621520996094,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2842712402344,284.8668518066406,1.0,0.292696475982666,1.0,1.0,0.0,1.0,-1.597760558128357,1.597758412361145,2.084403149638092e-06,1.2273309230804443,0.8805142045021057,0.8805142045021057,0.0,33.4273796081543,40.0,39338.74609375,0.0,323.5174865722656,1.0,281.5558166503906,284.0512084960937,296.5180053710937,299.1347045898437,293.1499938964844,293.1499938964844,281.8500061035156,39359.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722190022468567,1.0,0.0,0.0,3.7606003284454346,3.7606260776519775,9.4364281721937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.12939453125,0.0,1685.6337890625,1895.4371337890625,0.0,2220.568603515625,0.9316150546073914,1.0,0.0,3.0,1.0,0.0
17824800,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9845171570777892,0.2427673488855362,0.2185676544904709,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9004840850830078,0.1887424886226654,0.1791276484727859,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9965920448303224,0.2592848837375641,0.178025484085083,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8959452509880066,0.1859472244977951,0.176512986421585,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7938307523727417,0.1280871778726577,0.5790067911148071,284.8621520996094,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2842712402344,284.8668518066406,1.0,0.292696475982666,1.0,1.0,0.0,1.0,-1.597760558128357,1.597758412361145,2.084403149638092e-06,1.2273309230804443,0.8805142045021057,0.8805142045021057,0.0,33.4273796081543,40.0,39338.74609375,0.0,323.5174865722656,1.0,281.5558166503906,284.0512084960937,296.5180053710937,299.1347045898437,293.1499938964844,293.1499938964844,281.8500061035156,39359.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722190022468567,1.0,0.0,0.0,3.7606003284454346,3.7606260776519775,9.4364281721937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.12939453125,0.0,1685.6337890625,1895.4371337890625,0.0,2220.568603515625,0.9316150546073914,1.0,0.0,3.0,1.0,0.0
17824860,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.973767876625061,0.2440097481012344,0.2194518595933914,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8893681764602661,0.1897091120481491,0.1799366325139999,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9917319416999816,0.2599114179611206,0.1818636208772659,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8847481608390808,0.1868034452199936,0.1772197484970092,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7822211980819702,0.1278406232595443,0.5776668787002563,285.0703430175781,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2758483886719,285.0697326660156,1.0,0.2952306866645813,1.0,1.0,0.0,1.0,-1.6037862300872805,1.6037840843200684,2.099188577631139e-06,1.2319958209991455,1.0,1.0,0.0,34.8985595703125,43.0,38849.3125,0.0,330.48992919921875,1.0,281.8435974121094,284.25274658203125,296.4419860839844,298.9642944335937,293.1499938964844,293.1499938964844,281.54998779296875,33447.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615267634391785,1.0,0.0,0.0,3.8541531562805176,3.8541786670684814,9.911769893733435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.46044921875,0.0,1752.213623046875,1895.4371337890625,0.0,2125.9775390625,0.949181854724884,1.0,0.0,3.0,1.0,0.0
17824920,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.973767876625061,0.2440097481012344,0.2194518595933914,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8893681764602661,0.1897091120481491,0.1799366325139999,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9917319416999816,0.2599114179611206,0.1818636208772659,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8847481608390808,0.1868034452199936,0.1772197484970092,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7822211980819702,0.1278406232595443,0.5776668787002563,285.0703430175781,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2758483886719,285.0697326660156,1.0,0.2952306866645813,1.0,1.0,0.0,1.0,-1.6037862300872805,1.6037840843200684,2.099188577631139e-06,1.2319958209991455,1.0,1.0,0.0,34.8985595703125,43.0,38849.3125,0.0,330.48992919921875,1.0,281.8435974121094,284.25274658203125,296.4419860839844,298.9642944335937,293.1499938964844,293.1499938964844,281.54998779296875,33447.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615267634391785,1.0,0.0,0.0,3.8541531562805176,3.8541786670684814,9.911769893733435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.46044921875,0.0,1752.213623046875,1895.4371337890625,0.0,2125.9775390625,0.949181854724884,1.0,0.0,3.0,1.0,0.0
17824980,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9552680253982544,0.2445005178451538,0.2202915996313095,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8725968599319458,0.190314307808876,0.1807779222726822,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9755950570106506,0.2605130672454834,0.1824380457401275,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8680055737495422,0.1873049139976501,0.1779604107141494,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.765842080116272,0.1273519843816757,0.5765029788017273,284.8651123046875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26544189453125,284.8681030273437,1.0,0.2981124818325043,1.0,1.0,0.0,1.0,-1.6058447360992432,1.6058427095413208,2.1041307718405733e-06,1.2334812879562378,0.8892751932144165,0.8892751932144165,0.0,37.16844177246094,46.0,39499.45703125,0.0,337.7533264160156,1.0,281.5556945800781,284.0433349609375,296.50555419921875,299.1359558105469,293.1499938964844,293.1499938964844,281.8500061035156,38991.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747077345848083,1.0,0.0,0.0,3.789452791213989,3.7894787788391113,9.581782478562673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.04345703125,0.0,1717.158203125,1895.4371337890625,0.0,2242.7568359375,0.937731921672821,1.0,0.0,3.0,1.0,0.0
17825040,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9552680253982544,0.2445005178451538,0.2202915996313095,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8725968599319458,0.190314307808876,0.1807779222726822,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9755950570106506,0.2605130672454834,0.1824380457401275,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8680055737495422,0.1873049139976501,0.1779604107141494,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.765842080116272,0.1273519843816757,0.5765029788017273,284.8651123046875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26544189453125,284.8681030273437,1.0,0.2981124818325043,1.0,1.0,0.0,1.0,-1.6058447360992432,1.6058427095413208,2.1041307718405733e-06,1.2334812879562378,0.8892751932144165,0.8892751932144165,0.0,37.16844177246094,46.0,39499.45703125,0.0,337.7533264160156,1.0,281.5556945800781,284.0433349609375,296.50555419921875,299.1359558105469,293.1499938964844,293.1499938964844,281.8500061035156,38991.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747077345848083,1.0,0.0,0.0,3.789452791213989,3.7894787788391113,9.581782478562673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.04345703125,0.0,1717.158203125,1895.4371337890625,0.0,2242.7568359375,0.937731921672821,1.0,0.0,3.0,1.0,0.0
17825100,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.944109320640564,0.2448789477348327,0.2204957455396652,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8635181784629822,0.1906481683254242,0.181054025888443,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9657554626464844,0.2610214352607727,0.1826973557472229,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8589794039726257,0.1875858753919601,0.1781881004571914,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7571199536323547,0.1271134316921234,0.5754000544548035,285.01983642578125,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.261474609375,285.0411376953125,1.0,0.2995987236499786,1.0,1.0,0.0,1.0,-1.6056803464889526,1.6056783199310305,2.103606448145001e-06,1.2332497835159302,0.9851583242416382,0.9851583242416382,0.0,38.488189697265625,46.0,38782.5625,0.0,341.27764892578125,1.0,281.804931640625,284.23175048828125,296.42254638671875,298.9077453613281,293.1499938964844,293.1499938964844,281.8500061035156,35145.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669549584388733,1.0,0.0,0.0,3.7984330654144287,3.7984585762023926,9.627250392441056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.69775390625,0.0,1698.01171875,1895.4371337890625,0.0,2173.846435546875,0.9402801394462584,1.0,0.0,3.0,1.0,0.0
17825160,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9354776740074158,0.2455823272466659,0.221068188548088,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8567161560058594,0.1911683827638626,0.1815256625413894,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9578737616539,0.2618285417556762,0.1832176297903061,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8522107601165771,0.1880508214235305,0.1786083132028579,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7504322528839111,0.1270165741443634,0.574932873249054,285.0653991699219,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.26080322265625,285.0654602050781,1.0,0.3011827766895294,1.0,1.0,0.0,1.0,-1.6075003147125244,1.6074981689453125,2.108006128764828e-06,1.234584927558899,1.0,1.0,0.0,39.66319274902344,49.0,38871.1953125,0.0,345.4164733886719,1.0,281.84344482421875,284.24346923828125,296.4222106933594,298.9483642578125,293.1499938964844,293.1499938964844,281.54998779296875,33740.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635557651519775,1.0,0.0,0.0,3.870315551757813,3.870341300964356,9.99507392407395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.8486328125,0.0,1774.4493408203125,1895.4371337890625,0.0,2143.832275390625,0.95313960313797,1.0,0.0,3.0,1.0,0.0
17825220,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9164234399795532,0.2459963709115982,0.2218361645936966,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8424294590950012,0.1916918009519577,0.1822983771562576,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.939648687839508,0.2626432180404663,0.1840534955263137,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8380110263824463,0.188472107052803,0.1792819947004318,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7366691827774048,0.1264887750148773,0.5736225843429565,284.8633117675781,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.25262451171875,284.8663330078125,1.0,0.3044676780700683,1.0,1.0,0.0,1.0,-1.6095925569534302,1.6095904111862185,2.113058144459501e-06,1.2361080646514893,0.8901370167732239,0.8901370167732239,0.0,42.3372688293457,52.0,39509.8046875,0.0,353.8101501464844,1.0,281.55572509765625,284.0364990234375,296.4823913574219,299.1137084960937,293.1499938964844,293.1499938964844,281.8500061035156,39132.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760002017021179,1.0,0.0,0.0,3.8008508682250977,3.800877094268799,9.639510381020957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.3583984375,0.0,1731.97021484375,1895.4371337890625,0.0,2254.3037109375,0.9403995275497437,1.0,0.0,3.0,1.0,0.0
17825280,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9164234399795532,0.2459963709115982,0.2218361645936966,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8424294590950012,0.1916918009519577,0.1822983771562576,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.939648687839508,0.2626432180404663,0.1840534955263137,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8380110263824463,0.188472107052803,0.1792819947004318,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7366691827774048,0.1264887750148773,0.5736225843429565,284.8633117675781,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.25262451171875,284.8663330078125,1.0,0.3044676780700683,1.0,1.0,0.0,1.0,-1.6095925569534302,1.6095904111862185,2.113058144459501e-06,1.2361080646514893,0.8901370167732239,0.8901370167732239,0.0,42.3372688293457,52.0,39509.8046875,0.0,353.8101501464844,1.0,281.55572509765625,284.0364990234375,296.4823913574219,299.1137084960937,293.1499938964844,293.1499938964844,281.8500061035156,39132.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760002017021179,1.0,0.0,0.0,3.8008508682250977,3.800877094268799,9.639510381020957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.3583984375,0.0,1731.97021484375,1895.4371337890625,0.0,2254.3037109375,0.9403995275497437,1.0,0.0,3.0,1.0,0.0
17825340,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9000177979469299,0.2470594644546508,0.2225926518440246,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8294894099235535,0.1924851238727569,0.1829951703548431,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9219781756401062,0.2639399766921997,0.1848527044057846,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8250766396522522,0.1891577988862991,0.1798797696828842,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7240108847618103,0.1261281073093414,0.5719849467277527,285.065673828125,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2492980957031,285.0655212402344,1.0,0.3077922463417053,1.0,1.0,0.0,1.0,-1.6110451221466064,1.6110429763793943,2.11642532121914e-06,1.2370398044586182,1.0,1.0,0.0,45.13311004638672,55.0,38858.80078125,0.0,362.2272644042969,1.0,281.84381103515625,284.2388610839844,296.3983154296875,298.9240417480469,293.1499938964844,293.1499938964844,281.54998779296875,33850.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644284963607788,1.0,0.0,0.0,3.877163410186768,3.8771893978118896,1.0030474868472083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.94384765625,0.0,1783.8046875,1895.4371337890625,0.0,2151.526611328125,0.9546790719032288,1.0,0.0,3.0,1.0,0.0
17825400,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9000177979469299,0.2470594644546508,0.2225926518440246,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8294894099235535,0.1924851238727569,0.1829951703548431,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9219781756401062,0.2639399766921997,0.1848527044057846,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8250766396522522,0.1891577988862991,0.1798797696828842,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7240108847618103,0.1261281073093414,0.5719849467277527,285.065673828125,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2492980957031,285.0655212402344,1.0,0.3077922463417053,1.0,1.0,0.0,1.0,-1.6110451221466064,1.6110429763793943,2.11642532121914e-06,1.2370398044586182,1.0,1.0,0.0,45.13311004638672,55.0,38858.80078125,0.0,362.2272644042969,1.0,281.84381103515625,284.2388610839844,296.3983154296875,298.9240417480469,293.1499938964844,293.1499938964844,281.54998779296875,33850.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644284963607788,1.0,0.0,0.0,3.877163410186768,3.8771893978118896,1.0030474868472083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.94384765625,0.0,1783.8046875,1895.4371337890625,0.0,2151.526611328125,0.9546790719032288,1.0,0.0,3.0,1.0,0.0
17825460,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8859384655952454,0.247486874461174,0.2233780026435852,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8178028464317322,0.1929529756307602,0.1837250143289566,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9064116477966307,0.2646687924861908,0.185645580291748,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8132155537605286,0.1895240098237991,0.1805109530687332,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7120840549468994,0.1255810260772705,0.570625364780426,284.8632202148437,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2421264648437,284.8663330078125,1.0,0.3112285137176513,1.0,1.0,0.0,1.0,-1.6129449605941772,1.6129429340362549,2.1210012164374348e-06,1.238403081893921,0.8903984427452087,0.8903984427452087,0.0,48.02049255371094,58.0,39485.4453125,0.0,371.1449279785156,1.0,281.5556030273437,284.0322570800781,296.4584045410156,299.0882568359375,293.1499938964844,293.1499938964844,281.8500061035156,39198.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776709258556366,1.0,0.0,0.0,3.8047122955322266,3.804738521575928,9.65910658123903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.46728515625,0.0,1737.1494140625,1895.4371337890625,0.0,2260.6455078125,0.941299319267273,1.0,0.0,3.0,1.0,0.0
17825520,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8859384655952454,0.247486874461174,0.2233780026435852,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8178028464317322,0.1929529756307602,0.1837250143289566,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9064116477966307,0.2646687924861908,0.185645580291748,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8132155537605286,0.1895240098237991,0.1805109530687332,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7120840549468994,0.1255810260772705,0.570625364780426,284.8632202148437,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2421264648437,284.8663330078125,1.0,0.3112285137176513,1.0,1.0,0.0,1.0,-1.6129449605941772,1.6129429340362549,2.1210012164374348e-06,1.238403081893921,0.8903984427452087,0.8903984427452087,0.0,48.02049255371094,58.0,39485.4453125,0.0,371.1449279785156,1.0,281.5556030273437,284.0322570800781,296.4584045410156,299.0882568359375,293.1499938964844,293.1499938964844,281.8500061035156,39198.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776709258556366,1.0,0.0,0.0,3.8047122955322266,3.804738521575928,9.65910658123903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.46728515625,0.0,1737.1494140625,1895.4371337890625,0.0,2260.6455078125,0.941299319267273,1.0,0.0,3.0,1.0,0.0
17825580,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8732043504714966,0.2485916763544082,0.2241698205471038,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8065609931945801,0.1936979442834854,0.1843795329332351,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8932926654815674,0.2658672034740448,0.1863804459571838,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8015780448913574,0.190161257982254,0.1810665875673294,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6999710202217102,0.1252020448446273,0.568934977054596,285.0658264160156,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2397155761719,285.0657043457031,1.0,0.3146321475505829,1.0,1.0,0.0,1.0,-1.6141979694366455,1.6141958236694336,2.1238713543425547e-06,1.239171266555786,1.0,1.0,0.0,50.96676635742188,61.0,38822.84765625,0.0,379.90185546875,1.0,281.8438415527344,284.235107421875,296.37359619140625,298.89715576171875,293.1499938964844,293.1499938964844,281.54998779296875,33894.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649945020675659,1.0,0.0,0.0,3.879682064056397,3.879708051681519,1.004351133815362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.94970703125,0.0,1787.2833251953125,1895.4371337890625,0.0,2156.5205078125,0.95527845621109,1.0,0.0,3.0,1.0,0.0
17825640,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8732043504714966,0.2485916763544082,0.2241698205471038,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8065609931945801,0.1936979442834854,0.1843795329332351,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8932926654815674,0.2658672034740448,0.1863804459571838,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8015780448913574,0.190161257982254,0.1810665875673294,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6999710202217102,0.1252020448446273,0.568934977054596,285.0658264160156,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2397155761719,285.0657043457031,1.0,0.3146321475505829,1.0,1.0,0.0,1.0,-1.6141979694366455,1.6141958236694336,2.1238713543425547e-06,1.239171266555786,1.0,1.0,0.0,50.96676635742188,61.0,38822.84765625,0.0,379.90185546875,1.0,281.8438415527344,284.235107421875,296.37359619140625,298.89715576171875,293.1499938964844,293.1499938964844,281.54998779296875,33894.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649945020675659,1.0,0.0,0.0,3.879682064056397,3.879708051681519,1.004351133815362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.94970703125,0.0,1787.2833251953125,1895.4371337890625,0.0,2156.5205078125,0.95527845621109,1.0,0.0,3.0,1.0,0.0
