time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8681089878082275,0.2490128427743911,0.2247707545757293,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8017069101333618,0.1940189599990844,0.1848283112049102,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8879501819610596,0.266343206167221,0.1868665069341659,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7966724038124084,0.1904298812150955,0.1814641952514648,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.694823145866394,0.124998353421688,0.568541407585144,284.9230041503906,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2381591796875,284.8989562988281,1.0,0.316388189792633,1.0,1.0,0.0,1.0,-1.616047978401184,1.6160459518432615,2.1284088234097e-06,1.24056077003479,0.95417982339859,0.95417982339859,0.0,52.36399841308594,61.0,39684.1640625,0.0,384.7318115234375,1.0,281.5921630859375,284.0444641113281,296.4443054199219,299.1160583496094,293.1499938964844,293.1499938964844,281.54998779296875,35111.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732147574424744,1.0,0.0,0.0,3.896256923675537,3.8962831497192383,1.0129509746548138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.35791015625,0.0,1817.68896484375,1895.4371337890625,0.0,2229.4384765625,0.9591078162193298,1.0,0.0,3.0,1.0,0.0
17825760,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8618943095207214,0.249068796634674,0.2250029593706131,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7958662509918213,0.1941203474998474,0.1850699931383133,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8814948797225952,0.2664917707443237,0.1871047019958496,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.790799617767334,0.1904821544885635,0.181658387184143,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6888045072555542,0.124639593064785,0.567518949508667,284.86383056640625,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2333984375,284.86669921875,1.0,0.3180963397026062,1.0,1.0,0.0,1.0,-1.615910530090332,1.61590838432312,2.127986135747051e-06,1.240383863449097,0.8910318613052368,0.8910318613052368,0.0,53.95995330810547,64.0,39446.5,0.0,389.04730224609375,1.0,281.5558776855469,284.028564453125,296.4332580566406,299.0606689453125,293.1499938964844,293.1499938964844,281.8500061035156,39187.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771499752998352,1.0,0.0,0.0,3.807264804840088,3.80729079246521,9.672070291344426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.12158203125,0.0,1740.1490478515625,1895.4371337890625,0.0,2264.58984375,0.941870927810669,1.0,0.0,3.0,1.0,0.0
17825820,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8517763018608093,0.2502309679985046,0.2258475720882415,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7859629988670349,0.194827064871788,0.1856898963451385,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8707320094108582,0.2675927281379699,0.1877725273370742,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7808513641357422,0.1910807788372039,0.1821792423725128,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6783677935600281,0.1242469623684883,0.5657839775085449,285.0658264160156,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2317810058594,285.06573486328125,1.0,0.3214941322803497,1.0,1.0,0.0,1.0,-1.617009520530701,1.6170073747634888,2.1304781512299087e-06,1.2410311698913574,1.0,1.0,0.0,56.97706604003906,67.0,38776.77734375,0.0,397.9450073242188,1.0,281.8438415527344,284.2313537597656,296.3486633300781,298.8692626953125,293.1499938964844,293.1499938964844,281.54998779296875,33920.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653491497039795,1.0,0.0,0.0,3.8811516761779785,3.8811776638031006,1.005112039820233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.998046875,0.0,1789.3154296875,1895.4371337890625,0.0,2159.652099609375,0.9556291699409484,1.0,0.0,3.0,1.0,0.0
17825880,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8517763018608093,0.2502309679985046,0.2258475720882415,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7859629988670349,0.194827064871788,0.1856898963451385,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8707320094108582,0.2675927281379699,0.1877725273370742,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7808513641357422,0.1910807788372039,0.1821792423725128,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6783677935600281,0.1242469623684883,0.5657839775085449,285.0658264160156,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2317810058594,285.06573486328125,1.0,0.3214941322803497,1.0,1.0,0.0,1.0,-1.617009520530701,1.6170073747634888,2.1304781512299087e-06,1.2410311698913574,1.0,1.0,0.0,56.97706604003906,67.0,38776.77734375,0.0,397.9450073242188,1.0,281.8438415527344,284.2313537597656,296.3486633300781,298.8692626953125,293.1499938964844,293.1499938964844,281.54998779296875,33920.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653491497039795,1.0,0.0,0.0,3.8811516761779785,3.8811776638031006,1.005112039820233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.998046875,0.0,1789.3154296875,1895.4371337890625,0.0,2159.652099609375,0.9556291699409484,1.0,0.0,3.0,1.0,0.0
17825940,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8427902460098267,0.2507626712322235,0.2267347425222396,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7770259380340576,0.195212721824646,0.1863486617803573,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610527515411377,0.2681209146976471,0.1884327679872512,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7718986868858337,0.1913647949695587,0.1827390491962433,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6689551472663879,0.1236745193600654,0.5643286108970642,284.863525390625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2261657714844,284.8665771484375,1.0,0.3249285817146301,1.0,1.0,0.0,1.0,-1.6185864210128784,1.6185842752456665,2.134266651410144e-06,1.2421411275863647,0.8910103440284729,0.8910103440284729,0.0,60.01892852783203,55.0,39399.77734375,0.0,407.1843566894531,1.0,281.5555725097656,284.0247497558594,296.4092102050781,299.033203125,293.1499938964844,293.1499938964844,281.8500061035156,39211.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774496078491211,1.0,0.0,0.0,3.808015584945679,3.808041572570801,9.675884484749986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.62841796875,0.0,1741.24267578125,1895.4371337890625,0.0,2267.272216796875,0.9420525431632996,1.0,0.0,3.0,1.0,0.0
17826000,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8427902460098267,0.2507626712322235,0.2267347425222396,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7770259380340576,0.195212721824646,0.1863486617803573,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610527515411377,0.2681209146976471,0.1884327679872512,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7718986868858337,0.1913647949695587,0.1827390491962433,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6689551472663879,0.1236745193600654,0.5643286108970642,284.863525390625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2261657714844,284.8665771484375,1.0,0.3249285817146301,1.0,1.0,0.0,1.0,-1.6185864210128784,1.6185842752456665,2.134266651410144e-06,1.2421411275863647,0.8910103440284729,0.8910103440284729,0.0,60.01892852783203,55.0,39399.77734375,0.0,407.1843566894531,1.0,281.5555725097656,284.0247497558594,296.4092102050781,299.033203125,293.1499938964844,293.1499938964844,281.8500061035156,39211.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774496078491211,1.0,0.0,0.0,3.808015584945679,3.808041572570801,9.675884484749986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.62841796875,0.0,1741.24267578125,1895.4371337890625,0.0,2267.272216796875,0.9420525431632996,1.0,0.0,3.0,1.0,0.0
17826060,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.84804368019104,0.2520008087158203,0.227473959326744,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7819374203681946,0.19589863717556,0.1867696940898895,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8664392232894897,0.269144743680954,0.188912957906723,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7766144871711731,0.1919419914484024,0.1830606758594513,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.6717039942741394,0.1232848167419433,0.5617649555206299,285.0645751953125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.225341796875,285.06427001953125,1.0,0.3229320645332336,1.0,1.0,0.0,1.0,-1.6178619861602783,1.6178598403930664,2.13222006095748e-06,1.2413667440414429,1.0,1.0,0.0,58.65073013305664,43.0,38701.06640625,0.0,403.0182189941406,1.0,281.8438415527344,284.2264404296875,296.3249816894531,298.8412475585937,293.1499938964844,293.1499938964844,281.54998779296875,33930.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654780149459839,1.0,0.0,0.0,3.8817508220672607,3.881776809692383,1.0054225185740506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.00048828125,0.0,1790.144775390625,1895.4371337890625,0.0,2160.789794921875,0.9557719826698304,1.0,0.0,3.0,1.0,0.0
17826120,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.84804368019104,0.2520008087158203,0.227473959326744,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7819374203681946,0.19589863717556,0.1867696940898895,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8664392232894897,0.269144743680954,0.188912957906723,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7766144871711731,0.1919419914484024,0.1830606758594513,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.6717039942741394,0.1232848167419433,0.5617649555206299,285.0645751953125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.225341796875,285.06427001953125,1.0,0.3229320645332336,1.0,1.0,0.0,1.0,-1.6178619861602783,1.6178598403930664,2.13222006095748e-06,1.2413667440414429,1.0,1.0,0.0,58.65073013305664,43.0,38701.06640625,0.0,403.0182189941406,1.0,281.8438415527344,284.2264404296875,296.3249816894531,298.8412475585937,293.1499938964844,293.1499938964844,281.54998779296875,33930.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654780149459839,1.0,0.0,0.0,3.8817508220672607,3.881776809692383,1.0054225185740506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.00048828125,0.0,1790.144775390625,1895.4371337890625,0.0,2160.789794921875,0.9557719826698304,1.0,0.0,3.0,1.0,0.0
17826180,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8659570813179016,0.2526485323905945,0.2281675636768341,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7989493608474731,0.1963004022836685,0.1871305704116821,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8850950002670288,0.2696341574192047,0.1893152147531509,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7933312654495239,0.1922417879104614,0.1833221614360809,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6851587295532227,0.1227590069174766,0.5590204000473022,284.8603515625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2208251953125,284.8634033203125,1.0,0.3175170421600342,1.0,1.0,0.0,1.0,-1.6166335344314575,1.6166313886642456,2.1290015865815803e-06,1.240269422531128,0.8876832723617554,0.8876832723617554,0.0,53.94291687011719,31.0,39265.75,0.0,389.3898010253906,1.0,281.5555725097656,284.01934814453125,296.3861999511719,299.002685546875,293.1499938964844,293.1499938964844,281.8500061035156,39399.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772607803344727,1.0,0.0,0.0,3.8032150268554688,3.803241014480591,9.651504342400583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.86865234375,0.0,1736.9053955078125,1895.4371337890625,0.0,2265.58154296875,0.94107186794281,1.0,0.0,3.0,1.0,0.0
17826240,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8659570813179016,0.2526485323905945,0.2281675636768341,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7989493608474731,0.1963004022836685,0.1871305704116821,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8850950002670288,0.2696341574192047,0.1893152147531509,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7933312654495239,0.1922417879104614,0.1833221614360809,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6851587295532227,0.1227590069174766,0.5590204000473022,284.8603515625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2208251953125,284.8634033203125,1.0,0.3175170421600342,1.0,1.0,0.0,1.0,-1.6166335344314575,1.6166313886642456,2.1290015865815803e-06,1.240269422531128,0.8876832723617554,0.8876832723617554,0.0,53.94291687011719,31.0,39265.75,0.0,389.3898010253906,1.0,281.5555725097656,284.01934814453125,296.3861999511719,299.002685546875,293.1499938964844,293.1499938964844,281.8500061035156,39399.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772607803344727,1.0,0.0,0.0,3.8032150268554688,3.803241014480591,9.651504342400583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.86865234375,0.0,1736.9053955078125,1895.4371337890625,0.0,2265.58154296875,0.94107186794281,1.0,0.0,3.0,1.0,0.0
17826300,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8792157769203186,0.2531630098819732,0.2283059209585189,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8111051917076111,0.1965653151273727,0.1871545314788818,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8987734913825989,0.2699983119964599,0.189354583621025,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8054888844490051,0.1924536675214767,0.1832983046770095,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6952527165412903,0.1225294917821884,0.5571008920669556,285.0157470703125,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2194519042969,285.0367736816406,1.0,0.3137823343276977,1.0,1.0,0.0,1.0,-1.614540934562683,1.6145389080047607,2.1236558040982345e-06,1.2385128736495972,0.9825719594955444,0.9825719594955444,0.0,50.81929016113281,31.0,38499.984375,0.0,379.6784973144531,1.0,281.8051452636719,284.208984375,296.30303955078125,298.7712707519531,293.1499938964844,293.1499938964844,281.8500061035156,35441.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768837034702301,1.0,0.0,0.0,3.806753396987915,3.806778907775879,9.669472547102489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.5947265625,0.0,1710.2962646484375,1895.4371337890625,0.0,2190.518310546875,0.9423940181732178,1.0,0.0,3.0,1.0,0.0
17826360,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8982347846031189,0.2540419101715088,0.2288364768028259,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.826978862285614,0.1970385462045669,0.1873792260885238,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.919158697128296,0.2706573009490967,0.1896311640739441,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8215709924697876,0.1928703039884567,0.1834707558155059,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7095857262611389,0.1224518343806266,0.5557786226272583,285.0596008300781,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2214050292969,285.059326171875,1.0,0.3095783293247223,1.0,1.0,0.0,1.0,-1.6143975257873535,1.6143953800201416,2.123181957358611e-06,1.2382988929748535,1.0,1.0,0.0,47.06221008300781,25.0,38552.22265625,0.0,369.2782287597656,1.0,281.8435363769531,284.2195739746094,296.3034973144531,298.8100280761719,293.1499938964844,293.1499938964844,281.54998779296875,33870.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648128867149353,1.0,0.0,0.0,3.877579927444458,3.87760591506958,1.0032630370915283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.572265625,0.0,1784.485595703125,1895.4371337890625,0.0,2154.91748046875,0.9548802375793456,1.0,0.0,3.0,1.0,0.0
17826420,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.943386971950531,0.2548267245292663,0.2295837700366974,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8617167472839355,0.1974888145923614,0.1877112090587616,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9646621346473694,0.2711401581764221,0.1899736523628235,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8556277751922607,0.1932177692651748,0.1837025135755539,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7376224398612976,0.1220085546374321,0.5530458688735962,284.8578491210937,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2179870605469,284.8614196777344,1.0,0.3021003901958465,1.0,1.0,0.0,1.0,-1.6131048202514648,1.613102674484253,2.119822056556586e-06,1.2371597290039062,0.8832186460494995,0.8832186460494995,0.0,40.43610000610352,25.0,39105.671875,0.0,350.4040832519531,1.0,281.5555419921875,284.0162048339844,296.3675537109375,298.9729919433594,293.1499938964844,293.1499938964844,281.8500061035156,39606.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762476205825806,1.0,0.0,0.0,3.791929483413696,3.7919557094573975,9.594310768079597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.3251953125,0.0,1724.909912109375,1895.4371337890625,0.0,2256.515869140625,0.9387142062187196,1.0,0.0,3.0,1.0,0.0
17826480,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.943386971950531,0.2548267245292663,0.2295837700366974,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8617167472839355,0.1974888145923614,0.1877112090587616,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9646621346473694,0.2711401581764221,0.1899736523628235,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8556277751922607,0.1932177692651748,0.1837025135755539,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7376224398612976,0.1220085546374321,0.5530458688735962,284.8578491210937,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2179870605469,284.8614196777344,1.0,0.3021003901958465,1.0,1.0,0.0,1.0,-1.6131048202514648,1.613102674484253,2.119822056556586e-06,1.2371597290039062,0.8832186460494995,0.8832186460494995,0.0,40.43610000610352,25.0,39105.671875,0.0,350.4040832519531,1.0,281.5555419921875,284.0162048339844,296.3675537109375,298.9729919433594,293.1499938964844,293.1499938964844,281.8500061035156,39606.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762476205825806,1.0,0.0,0.0,3.791929483413696,3.7919557094573975,9.594310768079597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.3251953125,0.0,1724.909912109375,1895.4371337890625,0.0,2256.515869140625,0.9387142062187196,1.0,0.0,3.0,1.0,0.0
17826540,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9820097088813782,0.2563589215278625,0.230453684926033,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.896461546421051,0.1982633024454116,0.1880836933851242,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.997821033000946,0.2721474766731262,0.1903427541255951,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.889686644077301,0.1938800811767578,0.1839732676744461,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7641451358795166,0.1217616572976112,0.5505176186561584,285.0603332519531,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21954345703125,285.0596923828125,1.0,0.2969016432762146,1.0,1.0,0.0,1.0,-1.61230731010437,1.6123051643371582,2.117621988872997e-06,1.236344814300537,1.0,1.0,0.0,35.75691604614258,28.0,38442.62109375,0.0,337.1571655273437,1.0,281.84375,284.2174072265625,296.2884826660156,298.7864074707031,293.1499938964844,293.1499938964844,281.54998779296875,33736.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635911703109741,1.0,0.0,0.0,3.8706462383270255,3.870671987533569,9.996781500376528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.27294921875,0.0,1774.8204345703125,1895.4371337890625,0.0,2144.144287109375,0.9531189203262328,1.0,0.0,3.0,1.0,0.0
17826600,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9820097088813782,0.2563589215278625,0.230453684926033,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.896461546421051,0.1982633024454116,0.1880836933851242,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.997821033000946,0.2721474766731262,0.1903427541255951,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.889686644077301,0.1938800811767578,0.1839732676744461,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7641451358795166,0.1217616572976112,0.5505176186561584,285.0603332519531,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21954345703125,285.0596923828125,1.0,0.2969016432762146,1.0,1.0,0.0,1.0,-1.61230731010437,1.6123051643371582,2.117621988872997e-06,1.236344814300537,1.0,1.0,0.0,35.75691604614258,28.0,38442.62109375,0.0,337.1571655273437,1.0,281.84375,284.2174072265625,296.2884826660156,298.7864074707031,293.1499938964844,293.1499938964844,281.54998779296875,33736.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635911703109741,1.0,0.0,0.0,3.8706462383270255,3.870671987533569,9.996781500376528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.27294921875,0.0,1774.8204345703125,1895.4371337890625,0.0,2144.144287109375,0.9531189203262328,1.0,0.0,3.0,1.0,0.0
17826660,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.99789160490036,0.2576351165771484,0.2316385507583618,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9152191281318665,0.1986906975507736,0.1885883808135986,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9967730045318604,0.2741025686264038,0.1793302297592163,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9075417518615724,0.1941962242126464,0.1843713223934173,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.7776261568069458,0.1213311776518821,0.5487227439880371,284.8455505371094,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.22222900390625,284.8507995605469,1.0,0.294012188911438,1.0,1.0,0.0,1.0,-1.6068140268325806,1.6068118810653689,2.1039522835053504e-06,1.231993317604065,0.8707422614097595,0.8707422614097595,0.0,33.75574493408203,31.0,38852.73828125,0.0,327.4034118652344,1.0,281.5557556152344,284.0077514648437,296.3544006347656,298.9422302246094,293.1499938964844,293.1499938964844,281.8500061035156,40171.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747429013252258,1.0,0.0,0.0,3.772207021713257,3.772233009338379,9.494767141404736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.24951171875,0.0,1705.6876220703125,1895.4371337890625,0.0,2243.07080078125,0.934429168701172,1.0,0.0,3.0,1.0,0.0
17826720,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.99789160490036,0.2576351165771484,0.2316385507583618,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9152191281318665,0.1986906975507736,0.1885883808135986,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9967730045318604,0.2741025686264038,0.1793302297592163,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9075417518615724,0.1941962242126464,0.1843713223934173,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.7776261568069458,0.1213311776518821,0.5487227439880371,284.8455505371094,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.22222900390625,284.8507995605469,1.0,0.294012188911438,1.0,1.0,0.0,1.0,-1.6068140268325806,1.6068118810653689,2.1039522835053504e-06,1.231993317604065,0.8707422614097595,0.8707422614097595,0.0,33.75574493408203,31.0,38852.73828125,0.0,327.4034118652344,1.0,281.5557556152344,284.0077514648437,296.3544006347656,298.9422302246094,293.1499938964844,293.1499938964844,281.8500061035156,40171.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747429013252258,1.0,0.0,0.0,3.772207021713257,3.772233009338379,9.494767141404736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.24951171875,0.0,1705.6876220703125,1895.4371337890625,0.0,2243.07080078125,0.934429168701172,1.0,0.0,3.0,1.0,0.0
17826780,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9979497790336608,0.2607153952121734,0.2324776947498321,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9150679111480712,0.1995822638273239,0.1891434341669082,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9969642162322998,0.2773500084877014,0.1800778806209564,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9072189927101136,0.1949618607759475,0.1848125457763672,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7759978771209717,0.1211081519722938,0.547188401222229,285.0464782714844,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.23590087890625,285.0447998046875,1.0,0.2923294603824615,1.0,1.0,0.0,1.0,-1.5937122106552124,1.59371018409729,2.070175469270908e-06,1.2203799486160278,1.0,1.0,0.0,33.573665618896484,34.0,38019.22265625,0.0,323.3325500488281,1.0,281.8426818847656,284.20477294921875,296.2738037109375,298.7431335449219,293.1499938964844,293.1499938964844,281.54998779296875,33418.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601953148841858,1.0,0.0,0.0,3.845961332321167,3.845986843109131,9.86968075267214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.70166015625,0.0,1741.9586181640625,1895.4371337890625,0.0,2114.286376953125,0.947641670703888,1.0,0.0,3.0,1.0,0.0
17826840,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9979497790336608,0.2607153952121734,0.2324776947498321,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9150679111480712,0.1995822638273239,0.1891434341669082,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9969642162322998,0.2773500084877014,0.1800778806209564,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9072189927101136,0.1949618607759475,0.1848125457763672,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7759978771209717,0.1211081519722938,0.547188401222229,285.0464782714844,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.23590087890625,285.0447998046875,1.0,0.2923294603824615,1.0,1.0,0.0,1.0,-1.5937122106552124,1.59371018409729,2.070175469270908e-06,1.2203799486160278,1.0,1.0,0.0,33.573665618896484,34.0,38019.22265625,0.0,323.3325500488281,1.0,281.8426818847656,284.20477294921875,296.2738037109375,298.7431335449219,293.1499938964844,293.1499938964844,281.54998779296875,33418.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601953148841858,1.0,0.0,0.0,3.845961332321167,3.845986843109131,9.86968075267214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.70166015625,0.0,1741.9586181640625,1895.4371337890625,0.0,2114.286376953125,0.947641670703888,1.0,0.0,3.0,1.0,0.0
17826900,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9965559840202332,0.261522114276886,0.2295139282941818,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9184333682060242,0.1998500227928161,0.1896218210458755,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9965559840202332,0.2787032425403595,0.1785108298063278,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9103195071220398,0.1951673626899719,0.1852303594350814,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7777435779571533,0.1210070773959159,0.546945333480835,284.90362548828125,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.238525390625,284.8802490234375,1.0,0.2923267781734466,1.0,1.0,0.0,1.0,-1.5960594415664673,1.596057415008545,2.077039425785188e-06,1.2231988906860352,0.9306996464729308,0.9306996464729308,0.0,33.415679931640625,34.0,38884.43359375,0.0,322.645751953125,1.0,281.59332275390625,284.0180053710937,296.3541564941406,298.97088623046875,293.1499938964844,293.1499938964844,281.54998779296875,35463.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677666544914246,1.0,0.0,0.0,3.8595049381256095,3.859530925750733,9.939315077645006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.40966796875,0.0,1774.7392578125,1895.4371337890625,0.0,2181.031982421875,0.950430989265442,1.0,0.0,3.0,1.0,0.0
17826960,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9967188835144044,0.2620546817779541,0.2303012609481811,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9177343845367432,0.19992096722126,0.1897691339254379,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9967188239097596,0.2795332074165344,0.1791231781244278,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.90955650806427,0.1951781809329986,0.1853204369544983,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7766106128692627,0.1207592412829399,0.5461062788963318,284.8558044433594,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2377624511719,284.8609313964844,1.0,0.2926180064678192,1.0,1.0,0.0,1.0,-1.5970163345336914,1.5970141887664795,2.07933612728084e-06,1.2239031791687012,0.8704341053962708,0.8704341053962708,0.0,33.52210235595703,37.0,38646.234375,0.0,323.4071960449219,1.0,281.5561828613281,284.017333984375,296.351806640625,298.9236755371094,293.1499938964844,293.1499938964844,281.8500061035156,40085.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712054252624512,1.0,0.0,0.0,3.7447123527526855,3.744738101959229,9.356862165077472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.900390625,0.0,1672.476318359375,1895.4371337890625,0.0,2211.5498046875,0.9285002946853638,1.0,0.0,3.0,1.0,0.0
17827020,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9974836111068726,0.263832688331604,0.2335253655910492,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9149319529533386,0.200658768415451,0.1902906447649002,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9973111152648926,0.2812413573265075,0.1815009415149688,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9067109823226928,0.1957784593105316,0.1857173144817352,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7731946110725403,0.1205807104706764,0.5448668003082275,285.0666809082031,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2402648925781,285.0660705566406,1.0,0.29409259557724,1.0,1.0,0.0,1.0,-1.6033520698547363,1.6033499240875244,2.094873480018577e-06,1.2288198471069336,1.0,1.0,0.0,33.996421813964844,40.0,38208.0,0.0,327.84136962890625,1.0,281.8434753417969,284.22021484375,296.28631591796875,298.7630310058594,293.1499938964844,293.1499938964844,281.54998779296875,33245.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590011954307556,1.0,0.0,0.0,3.842240333557129,3.8422658443450928,9.850591595750302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.9384765625,0.0,1736.05419921875,1895.4371337890625,0.0,2103.818115234375,0.9463623762130736,1.0,0.0,3.0,1.0,0.0
17827080,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9974836111068726,0.263832688331604,0.2335253655910492,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9149319529533386,0.200658768415451,0.1902906447649002,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9973111152648926,0.2812413573265075,0.1815009415149688,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9067109823226928,0.1957784593105316,0.1857173144817352,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7731946110725403,0.1205807104706764,0.5448668003082275,285.0666809082031,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2402648925781,285.0660705566406,1.0,0.29409259557724,1.0,1.0,0.0,1.0,-1.6033520698547363,1.6033499240875244,2.094873480018577e-06,1.2288198471069336,1.0,1.0,0.0,33.996421813964844,40.0,38208.0,0.0,327.84136962890625,1.0,281.8434753417969,284.22021484375,296.28631591796875,298.7630310058594,293.1499938964844,293.1499938964844,281.54998779296875,33245.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590011954307556,1.0,0.0,0.0,3.842240333557129,3.8422658443450928,9.850591595750302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.9384765625,0.0,1736.05419921875,1895.4371337890625,0.0,2103.818115234375,0.9463623762130736,1.0,0.0,3.0,1.0,0.0
17827140,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9972527027130128,0.2643733024597168,0.2380361855030059,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9091641306877136,0.2010934203863144,0.1908993571996688,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9982407689094543,0.2816419899463653,0.1859029978513717,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9011807441711426,0.1960801035165786,0.1861975789070129,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7674854397773743,0.1201878562569618,0.5438033938407898,284.8735656738281,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.23358154296875,284.87774658203125,1.0,0.2966192960739136,1.0,1.0,0.0,1.0,-1.614155411720276,1.614153265953064,2.121709940183792e-06,1.2373541593551636,0.8926141858100891,0.8926141858100891,0.0,34.88875961303711,43.0,39078.3828125,0.0,335.6900634765625,1.0,281.5556945800781,284.02117919921875,296.36968994140625,298.9625549316406,293.1499938964844,293.1499938964844,281.8500061035156,38702.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720191478729248,1.0,0.0,0.0,3.782303333282471,3.7823290824890137,9.545660759613384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.11865234375,0.0,1706.3603515625,1895.4371337890625,0.0,2218.78955078125,0.9361215829849244,1.0,0.0,3.0,1.0,0.0
17827200,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9972527027130128,0.2643733024597168,0.2380361855030059,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9091641306877136,0.2010934203863144,0.1908993571996688,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9982407689094543,0.2816419899463653,0.1859029978513717,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9011807441711426,0.1960801035165786,0.1861975789070129,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7674854397773743,0.1201878562569618,0.5438033938407898,284.8735656738281,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.23358154296875,284.87774658203125,1.0,0.2966192960739136,1.0,1.0,0.0,1.0,-1.614155411720276,1.614153265953064,2.121709940183792e-06,1.2373541593551636,0.8926141858100891,0.8926141858100891,0.0,34.88875961303711,43.0,39078.3828125,0.0,335.6900634765625,1.0,281.5556945800781,284.02117919921875,296.36968994140625,298.9625549316406,293.1499938964844,293.1499938964844,281.8500061035156,38702.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720191478729248,1.0,0.0,0.0,3.782303333282471,3.7823290824890137,9.545660759613384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.11865234375,0.0,1706.3603515625,1895.4371337890625,0.0,2218.78955078125,0.9361215829849244,1.0,0.0,3.0,1.0,0.0
17827260,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9895003437995912,0.2661221623420715,0.2390802949666977,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8993420004844666,0.202189415693283,0.1916791051626205,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9990000128746032,0.2813929617404938,0.1934132426977157,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8914844989776611,0.1970299631357193,0.1868444830179214,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.7584080100059509,0.1202616393566131,0.5432764887809753,285.0879211425781,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.23095703125,285.0894470214844,1.0,0.2998486757278442,1.0,1.0,0.0,1.0,-1.6254315376281738,1.625429391860962,2.1499101876543136e-06,1.2462259531021118,1.0,1.0,0.0,36.359073638916016,46.0,38691.09765625,0.0,345.5083923339844,1.0,281.84375,284.2319030761719,296.3067932128906,298.810791015625,293.1499938964844,293.1499938964844,281.54998779296875,33725.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616106271743774,1.0,0.0,0.0,3.869918823242188,3.8699448108673096,9.993026424126583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.4609375,0.0,1773.8359375,1895.4371337890625,0.0,2126.71435546875,0.9529661536216736,1.0,0.0,3.0,1.0,0.0
17827320,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9895003437995912,0.2661221623420715,0.2390802949666977,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8993420004844666,0.202189415693283,0.1916791051626205,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9990000128746032,0.2813929617404938,0.1934132426977157,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8914844989776611,0.1970299631357193,0.1868444830179214,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.7584080100059509,0.1202616393566131,0.5432764887809753,285.0879211425781,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.23095703125,285.0894470214844,1.0,0.2998486757278442,1.0,1.0,0.0,1.0,-1.6254315376281738,1.625429391860962,2.1499101876543136e-06,1.2462259531021118,1.0,1.0,0.0,36.359073638916016,46.0,38691.09765625,0.0,345.5083923339844,1.0,281.84375,284.2319030761719,296.3067932128906,298.810791015625,293.1499938964844,293.1499938964844,281.54998779296875,33725.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616106271743774,1.0,0.0,0.0,3.869918823242188,3.8699448108673096,9.993026424126583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.4609375,0.0,1773.8359375,1895.4371337890625,0.0,2126.71435546875,0.9529661536216736,1.0,0.0,3.0,1.0,0.0
17827380,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9792556762695312,0.2679708302021026,0.2409911453723907,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8878081440925598,0.203460082411766,0.1930273622274398,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9925050139427184,0.2806469202041626,0.1966860294342041,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8799342513084412,0.1981598883867263,0.1880566626787185,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7485081553459167,0.1206633001565933,0.545437216758728,284.8927917480469,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2297668457031,284.8940734863281,1.0,0.303662896156311,1.0,1.0,0.0,1.0,-1.637372612953186,1.6373703479766846,2.180157252951176e-06,1.255730152130127,0.9233269095420836,0.9233269095420836,0.0,38.32283401489258,49.0,39714.6953125,0.0,357.1511535644531,1.0,281.5555114746094,284.0188903808594,296.390625,299.02215576171875,293.1499938964844,293.1499938964844,281.25,37421.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758952379226685,1.0,0.0,0.0,3.8505377769470215,3.850564002990722,9.893183232634328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.3740234375,0.0,1779.148193359375,1895.4371337890625,0.0,2253.365234375,0.9505895376205444,1.0,0.0,3.0,1.0,0.0
17827440,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9792556762695312,0.2679708302021026,0.2409911453723907,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8878081440925598,0.203460082411766,0.1930273622274398,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9925050139427184,0.2806469202041626,0.1966860294342041,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8799342513084412,0.1981598883867263,0.1880566626787185,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7485081553459167,0.1206633001565933,0.545437216758728,284.8927917480469,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2297668457031,284.8940734863281,1.0,0.303662896156311,1.0,1.0,0.0,1.0,-1.637372612953186,1.6373703479766846,2.180157252951176e-06,1.255730152130127,0.9233269095420836,0.9233269095420836,0.0,38.32283401489258,49.0,39714.6953125,0.0,357.1511535644531,1.0,281.5555114746094,284.0188903808594,296.390625,299.02215576171875,293.1499938964844,293.1499938964844,281.25,37421.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758952379226685,1.0,0.0,0.0,3.8505377769470215,3.850564002990722,9.893183232634328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.3740234375,0.0,1779.148193359375,1895.4371337890625,0.0,2253.365234375,0.9505895376205444,1.0,0.0,3.0,1.0,0.0
17827500,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9710087776184082,0.2687488496303558,0.2417618632316589,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.8795750737190247,0.2040216624736786,0.1936225891113281,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.9841448664665222,0.2804968357086181,0.1965358108282089,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.8717648983001709,0.1986528187990188,0.1885869204998016,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.7418292760848999,0.1208577454090118,0.5465343594551086,284.78192138671875,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2294311523437,284.7697448730469,1.0,0.3055968880653381,1.0,1.0,0.0,1.0,-1.6407413482666016,1.6407392024993896,2.1887490220251493e-06,1.2584201097488403,0.8160521984100342,0.8160521984100342,0.0,39.65378952026367,49.0,40298.82421875,0.0,362.64739990234375,1.0,281.2958679199219,283.8848571777344,296.42059326171875,299.16070556640625,293.1499938964844,293.1499938964844,281.25,42629.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847848534584045,1.0,0.0,0.0,3.72537899017334,3.725404977798462,9.260494948648556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.2197265625,0.0,1669.283447265625,1895.4371337890625,0.0,2333.205322265625,0.9234724044799804,1.0,0.0,3.0,1.0,0.0
