time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9626381993293762,0.2696221470832824,0.2424927651882171,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8718475699424744,0.2046286016702652,0.194193810224533,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.9756651520729064,0.2805980741977691,0.1965230703353881,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8641194701194763,0.1991890966892242,0.1890932470560073,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7356327176094055,0.121099479496479,0.5476623773574829,284.8357238769531,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.23004150390625,284.852783203125,1.0,0.3075641989707947,1.0,1.0,0.0,1.0,-1.644250750541687,1.644248604774475,2.197696858274867e-06,1.2612013816833496,0.7988576292991638,0.7988576292991638,0.0,41.0048828125,52.0,39877.6640625,0.0,368.2870178222656,1.0,281.2576599121094,283.9955444335937,296.38067626953125,299.0386047363281,293.1499938964844,293.1499938964844,281.54998779296875,45668.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859857082366943,1.0,0.0,0.0,3.4663608074188232,3.4663846492767334,8.017534014470584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.3974609375,0.0,1407.0010986328125,1895.4371337890625,0.0,2344.04541015625,0.8736518025398254,1.0,0.0,3.0,1.0,0.0
17827620,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9528216123580932,0.2729039490222931,0.2451333552598953,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8630322813987732,0.2067578434944152,0.196027860045433,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9647061824798584,0.2823693454265594,0.1975051164627075,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8553633689880371,0.2011546045541763,0.190778762102127,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7285360097885132,0.1222532019019126,0.5522716641426086,285.0412292480469,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.24432373046875,285.03887939453125,1.0,0.3118390440940857,1.0,1.0,0.0,1.0,-1.6583542823791504,1.658352017402649,2.233834493381437e-06,1.272333025932312,0.954767405986786,0.954767405986786,0.0,43.17546081542969,55.0,39870.11328125,0.0,381.9848327636719,1.0,281.5416564941406,284.1630859375,296.31524658203125,298.8858642578125,293.1499938964844,293.1499938964844,281.25,32308.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720159888267517,1.0,0.0,0.0,3.638017654418945,3.638040781021118,8.831264040054521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.57275390625,0.0,1492.349853515625,1895.4371337890625,0.0,2218.761474609375,0.9000339508056641,1.0,0.0,3.0,1.0,0.0
17827680,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9528216123580932,0.2729039490222931,0.2451333552598953,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8630322813987732,0.2067578434944152,0.196027860045433,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9647061824798584,0.2823693454265594,0.1975051164627075,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8553633689880371,0.2011546045541763,0.190778762102127,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7285360097885132,0.1222532019019126,0.5522716641426086,285.0412292480469,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.24432373046875,285.03887939453125,1.0,0.3118390440940857,1.0,1.0,0.0,1.0,-1.6583542823791504,1.658352017402649,2.233834493381437e-06,1.272333025932312,0.954767405986786,0.954767405986786,0.0,43.17546081542969,55.0,39870.11328125,0.0,381.9848327636719,1.0,281.5416564941406,284.1630859375,296.31524658203125,298.8858642578125,293.1499938964844,293.1499938964844,281.25,32308.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720159888267517,1.0,0.0,0.0,3.638017654418945,3.638040781021118,8.831264040054521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.57275390625,0.0,1492.349853515625,1895.4371337890625,0.0,2218.761474609375,0.9000339508056641,1.0,0.0,3.0,1.0,0.0
17827740,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9427363276481628,0.2754221558570862,0.2477365732192993,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8548464775085449,0.2086598575115203,0.1980331242084503,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9534976482391356,0.2837230861186981,0.1986643373966217,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8472486734390259,0.2028986364603042,0.1926326155662536,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7220877408981323,0.1234064772725105,0.5580955743789673,284.8837890625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2528381347656,284.8926086425781,1.0,0.316499650478363,1.0,1.0,0.0,1.0,-1.67449951171875,1.6744972467422483,2.2757917577109765e-06,1.285187840461731,0.8368171453475952,0.8368171453475952,0.0,45.51686096191406,58.0,40660.34375,0.0,397.522216796875,1.0,281.2574462890625,284.0121459960937,296.4032592773437,299.0888366699219,293.1499938964844,293.1499938964844,281.54998779296875,40044.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842830419540405,1.0,0.0,0.0,3.519015550613404,3.5190391540527344,8.26296059130982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.14990234375,0.0,1421.4398193359375,1895.4371337890625,0.0,2328.67919921875,0.8791337609291077,1.0,0.0,3.0,1.0,0.0
17827800,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9427363276481628,0.2754221558570862,0.2477365732192993,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8548464775085449,0.2086598575115203,0.1980331242084503,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9534976482391356,0.2837230861186981,0.1986643373966217,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8472486734390259,0.2028986364603042,0.1926326155662536,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7220877408981323,0.1234064772725105,0.5580955743789673,284.8837890625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2528381347656,284.8926086425781,1.0,0.316499650478363,1.0,1.0,0.0,1.0,-1.67449951171875,1.6744972467422483,2.2757917577109765e-06,1.285187840461731,0.8368171453475952,0.8368171453475952,0.0,45.51686096191406,58.0,40660.34375,0.0,397.522216796875,1.0,281.2574462890625,284.0121459960937,296.4032592773437,299.0888366699219,293.1499938964844,293.1499938964844,281.54998779296875,40044.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842830419540405,1.0,0.0,0.0,3.519015550613404,3.5190391540527344,8.26296059130982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.14990234375,0.0,1421.4398193359375,1895.4371337890625,0.0,2328.67919921875,0.8791337609291077,1.0,0.0,3.0,1.0,0.0
17827860,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9336915016174316,0.2788722515106201,0.2505722939968109,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8477975726127625,0.2110778987407684,0.200194239616394,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9429771304130554,0.2858299314975738,0.1999777555465698,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8402424454689026,0.2051391452550888,0.1946329623460769,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7164279222488403,0.1249344944953918,0.5646466016769409,285.07147216796875,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2669982910156,285.0684814453125,1.0,0.3213999271392822,1.0,1.0,0.0,1.0,-1.692338943481445,1.6923366785049438,2.3226129997055978e-06,1.299305081367493,1.0,1.0,0.0,47.90510177612305,61.0,40694.0625,0.0,414.4428405761719,1.0,281.5423889160156,284.1722106933594,296.3530578613281,298.9716491699219,293.1499938964844,293.1499938964844,281.25,31167.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754093408584595,1.0,0.0,0.0,3.702518939971924,3.702542543411255,9.147193509306816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.15234375,0.0,1555.7086181640625,1895.4371337890625,0.0,2249.022705078125,0.9137274026870728,1.0,0.0,3.0,1.0,0.0
17827920,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9336915016174316,0.2788722515106201,0.2505722939968109,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8477975726127625,0.2110778987407684,0.200194239616394,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9429771304130554,0.2858299314975738,0.1999777555465698,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8402424454689026,0.2051391452550888,0.1946329623460769,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7164279222488403,0.1249344944953918,0.5646466016769409,285.07147216796875,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2669982910156,285.0684814453125,1.0,0.3213999271392822,1.0,1.0,0.0,1.0,-1.692338943481445,1.6923366785049438,2.3226129997055978e-06,1.299305081367493,1.0,1.0,0.0,47.90510177612305,61.0,40694.0625,0.0,414.4428405761719,1.0,281.5423889160156,284.1722106933594,296.3530578613281,298.9716491699219,293.1499938964844,293.1499938964844,281.25,31167.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754093408584595,1.0,0.0,0.0,3.702518939971924,3.702542543411255,9.147193509306816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.15234375,0.0,1555.7086181640625,1895.4371337890625,0.0,2249.022705078125,0.9137274026870728,1.0,0.0,3.0,1.0,0.0
17827980,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.924502730369568,0.2816625237464905,0.2534197568893432,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8409409523010254,0.2132045477628708,0.2024426162242889,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9320918917655944,0.2873328328132629,0.2012853026390075,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8333985209465027,0.2070785760879516,0.1967067122459411,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7107572555541992,0.126360073685646,0.5718569755554199,284.8819885253906,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2753295898437,284.8873291015625,1.0,0.3265629410743713,1.0,1.0,0.0,1.0,-1.7111772298812866,1.7111748456954956,2.372809149164823e-06,1.3143022060394287,0.8745673894882202,0.8745673894882202,0.0,50.48836517333984,64.0,41735.5234375,0.0,432.84619140625,1.0,281.2566223144531,283.977783203125,296.436279296875,299.1884765625,293.1499938964844,293.1499938964844,281.54998779296875,38196.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907649278640747,1.0,0.0,0.0,3.65973162651062,3.659756183624268,8.937000188780075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.25,0.0,1560.5018310546875,1895.4371337890625,0.0,2387.30859375,0.9085211753845216,1.0,0.0,3.0,1.0,0.0
17828040,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.924502730369568,0.2816625237464905,0.2534197568893432,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8409409523010254,0.2132045477628708,0.2024426162242889,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9320918917655944,0.2873328328132629,0.2012853026390075,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8333985209465027,0.2070785760879516,0.1967067122459411,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7107572555541992,0.126360073685646,0.5718569755554199,284.8819885253906,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2753295898437,284.8873291015625,1.0,0.3265629410743713,1.0,1.0,0.0,1.0,-1.7111772298812866,1.7111748456954956,2.372809149164823e-06,1.3143022060394287,0.8745673894882202,0.8745673894882202,0.0,50.48836517333984,64.0,41735.5234375,0.0,432.84619140625,1.0,281.2566223144531,283.977783203125,296.436279296875,299.1884765625,293.1499938964844,293.1499938964844,281.54998779296875,38196.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907649278640747,1.0,0.0,0.0,3.65973162651062,3.659756183624268,8.937000188780075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.25,0.0,1560.5018310546875,1895.4371337890625,0.0,2387.30859375,0.9085211753845216,1.0,0.0,3.0,1.0,0.0
17828100,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9194424152374268,0.2833721339702606,0.2547488212585449,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8371873497962952,0.2143977284431457,0.2034882009029388,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9260565638542176,0.2882673740386963,0.201829120516777,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8296342492103577,0.2081656008958816,0.1976582258939743,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7074488401412964,0.1271508187055587,0.5752542018890381,285.039794921875,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.28082275390625,285.058349609375,1.0,0.3291583955287933,1.0,1.0,0.0,1.0,-1.719900369644165,1.719897985458374,2.396227046119748e-06,1.3212060928344729,0.9795041680336,0.9795041680336,0.0,51.89262390136719,64.0,41295.92578125,0.0,442.104736328125,1.0,281.5023498535156,284.1557006835937,296.3671875,298.9894714355469,293.1499938964844,293.1499938964844,281.54998779296875,33771.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847998738288879,1.0,0.0,0.0,3.701921224594116,3.701945543289185,9.144241062131186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.3076171875,0.0,1574.7908935546875,1895.4371337890625,0.0,2333.340576171875,0.9176610708236694,1.0,0.0,3.0,1.0,0.0
17828160,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9166472554206848,0.2854557335376739,0.2565329074859619,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8349549770355225,0.2158220410346985,0.2047865688800811,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9221555590629578,0.2895177602767944,0.2026475518941879,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8273500204086304,0.2094746679067611,0.1988515257835388,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7055399417877197,0.128105342388153,0.5794165134429932,285.0801696777344,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2894287109375,285.0806579589844,1.0,0.33185014128685,1.0,1.0,0.0,1.0,-1.731012225151062,1.7310097217559814,2.42625355895143e-06,1.3299936056137085,1.0,1.0,0.0,53.10163879394531,67.0,41633.65625,0.0,452.3155212402344,1.0,281.54278564453125,284.16278076171875,296.3780822753906,299.0564880371094,293.1499938964844,293.1499938964844,281.25,32483.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832187414169312,1.0,0.0,0.0,3.797278642654419,3.7973036766052246,9.621398930903524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.83056640625,0.0,1675.909912109375,1895.4371337890625,0.0,2319.087158203125,0.935765027999878,1.0,0.0,3.0,1.0,0.0
17828220,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.909627377986908,0.2885994017124176,0.2597296833992004,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8295943140983582,0.2182115316390991,0.20728300511837,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9130916595458984,0.2912071943283081,0.2040816396474838,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8218611478805542,0.2116379588842392,0.2011337131261825,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7009351253509521,0.1297765672206878,0.5877374410629272,284.8933410644531,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2982482910156,284.8966064453125,1.0,0.3373439610004425,1.0,1.0,0.0,1.0,-1.7523038387298584,1.7523013353347778,2.484543074388057e-06,1.34692120552063,0.91268128156662,0.91268128156662,0.0,55.80718994140625,70.0,42863.140625,0.0,473.3724670410156,1.0,281.255859375,283.958740234375,296.456787109375,299.27618408203125,293.1499938964844,293.1499938964844,280.95001220703125,37176.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985889911651611,1.0,0.0,0.0,3.7863941192626953,3.786419630050659,9.566319931764156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.24609375,0.0,1699.4066162109375,1895.4371337890625,0.0,2458.53125,0.9361333847045898,1.0,0.0,3.0,1.0,0.0
17828280,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.909627377986908,0.2885994017124176,0.2597296833992004,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8295943140983582,0.2182115316390991,0.20728300511837,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9130916595458984,0.2912071943283081,0.2040816396474838,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8218611478805542,0.2116379588842392,0.2011337131261825,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7009351253509521,0.1297765672206878,0.5877374410629272,284.8933410644531,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2982482910156,284.8966064453125,1.0,0.3373439610004425,1.0,1.0,0.0,1.0,-1.7523038387298584,1.7523013353347778,2.484543074388057e-06,1.34692120552063,0.91268128156662,0.91268128156662,0.0,55.80718994140625,70.0,42863.140625,0.0,473.3724670410156,1.0,281.255859375,283.958740234375,296.456787109375,299.27618408203125,293.1499938964844,293.1499938964844,280.95001220703125,37176.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985889911651611,1.0,0.0,0.0,3.7863941192626953,3.786419630050659,9.566319931764156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.24609375,0.0,1699.4066162109375,1895.4371337890625,0.0,2458.53125,0.9361333847045898,1.0,0.0,3.0,1.0,0.0
17828340,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9008989334106444,0.2914337813854217,0.2623049318790436,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8226963877677917,0.2203786373138427,0.2094163000583648,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9024792909622192,0.2925202846527099,0.2050582468509674,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8147321939468384,0.2135688364505767,0.2030488401651382,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6948016285896301,0.1313005089759826,0.5950352549552917,284.8576354980469,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2992858886719,284.8724670410156,1.0,0.342754602432251,1.0,1.0,0.0,1.0,-1.770192265510559,1.7701897621154783,2.5341403215861646e-06,1.3611215353012085,0.8109320998191833,0.8109320998191833,0.0,58.91764068603516,73.0,43318.83984375,0.0,493.9504089355469,1.0,280.9576416015625,283.9398498535156,296.44873046875,299.3099975585937,293.1499938964844,293.1499938964844,281.25,43811.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094869256019592,1.0,0.0,0.0,3.460788011550904,3.4608116149902344,7.991775419213809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.76123046875,0.0,1388.0909423828125,1895.4371337890625,0.0,2558.468994140625,0.8710652589797974,1.0,0.0,3.0,1.0,0.0
17828400,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9008989334106444,0.2914337813854217,0.2623049318790436,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8226963877677917,0.2203786373138427,0.2094163000583648,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9024792909622192,0.2925202846527099,0.2050582468509674,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8147321939468384,0.2135688364505767,0.2030488401651382,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6948016285896301,0.1313005089759826,0.5950352549552917,284.8576354980469,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2992858886719,284.8724670410156,1.0,0.342754602432251,1.0,1.0,0.0,1.0,-1.770192265510559,1.7701897621154783,2.5341403215861646e-06,1.3611215353012085,0.8109320998191833,0.8109320998191833,0.0,58.91764068603516,73.0,43318.83984375,0.0,493.9504089355469,1.0,280.9576416015625,283.9398498535156,296.44873046875,299.3099975585937,293.1499938964844,293.1499938964844,281.25,43811.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094869256019592,1.0,0.0,0.0,3.460788011550904,3.4608116149902344,7.991775419213809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.76123046875,0.0,1388.0909423828125,1895.4371337890625,0.0,2558.468994140625,0.8710652589797974,1.0,0.0,3.0,1.0,0.0
17828460,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8970134854316711,0.2958152592182159,0.2659627497196197,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8192423582077026,0.2234360724687576,0.2121517062187194,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8967392444610596,0.2950931787490845,0.2066759467124939,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8109890222549438,0.2163538634777069,0.2055358439683914,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.6920284628868103,0.1334166228771209,0.6041439771652222,285.0486145019531,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3152770996094,285.0466003417969,1.0,0.3483298718929291,1.0,1.0,0.0,1.0,-1.793729305267334,1.793726682662964,2.6001646347140195e-06,1.3796993494033811,0.9660084247589112,0.9660084247589112,0.0,61.50657653808594,76.0,43518.5625,0.0,517.0215454101562,1.0,281.2417297363281,284.0941772460937,296.3930969238281,299.1810302734375,293.1499938964844,293.1499938964844,280.95001220703125,31903.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984278202056885,1.0,0.0,0.0,3.6492245197296143,3.649247884750366,8.885757551979623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.41357421875,0.0,1501.6588134765625,1895.4371337890625,0.0,2457.059814453125,0.9022331237792968,1.0,0.0,3.0,1.0,0.0
17828520,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8970134854316711,0.2958152592182159,0.2659627497196197,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8192423582077026,0.2234360724687576,0.2121517062187194,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8967392444610596,0.2950931787490845,0.2066759467124939,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8109890222549438,0.2163538634777069,0.2055358439683914,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.6920284628868103,0.1334166228771209,0.6041439771652222,285.0486145019531,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3152770996094,285.0466003417969,1.0,0.3483298718929291,1.0,1.0,0.0,1.0,-1.793729305267334,1.793726682662964,2.6001646347140195e-06,1.3796993494033811,0.9660084247589112,0.9660084247589112,0.0,61.50657653808594,76.0,43518.5625,0.0,517.0215454101562,1.0,281.2417297363281,284.0941772460937,296.3930969238281,299.1810302734375,293.1499938964844,293.1499938964844,280.95001220703125,31903.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984278202056885,1.0,0.0,0.0,3.6492245197296143,3.649247884750366,8.885757551979623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.41357421875,0.0,1501.6588134765625,1895.4371337890625,0.0,2457.059814453125,0.9022331237792968,1.0,0.0,3.0,1.0,0.0
17828580,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8927478194236755,0.2992745041847229,0.2694418430328369,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8157023191452026,0.2261637449264526,0.2149649113416671,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8908395171165466,0.2970024645328522,0.2082632482051849,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8070955276489258,0.2188109159469604,0.2080925703048706,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6893430948257446,0.1354030966758728,0.6138642430305481,284.895751953125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.32061767578125,284.9031677246094,1.0,0.3540862202644348,1.0,1.0,0.0,1.0,-1.8179352283477783,1.817932605743408,2.669252125997445e-06,1.398896336555481,0.8567509651184082,0.8567509651184082,0.0,64.27178955078125,79.0,44588.39453125,0.0,541.63671875,1.0,280.957275390625,283.9377136230469,296.4771728515625,299.3988647460937,293.1499938964844,293.1499938964844,281.25,38813.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118923902511597,1.0,0.0,0.0,3.569087266921997,3.5691111087799072,8.499779369230964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.14453125,0.0,1465.579345703125,1895.4371337890625,0.0,2580.630859375,0.889346182346344,1.0,0.0,3.0,1.0,0.0
17828640,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8927478194236755,0.2992745041847229,0.2694418430328369,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8157023191452026,0.2261637449264526,0.2149649113416671,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8908395171165466,0.2970024645328522,0.2082632482051849,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8070955276489258,0.2188109159469604,0.2080925703048706,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6893430948257446,0.1354030966758728,0.6138642430305481,284.895751953125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.32061767578125,284.9031677246094,1.0,0.3540862202644348,1.0,1.0,0.0,1.0,-1.8179352283477783,1.817932605743408,2.669252125997445e-06,1.398896336555481,0.8567509651184082,0.8567509651184082,0.0,64.27178955078125,79.0,44588.39453125,0.0,541.63671875,1.0,280.957275390625,283.9377136230469,296.4771728515625,299.3988647460937,293.1499938964844,293.1499938964844,281.25,38813.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118923902511597,1.0,0.0,0.0,3.569087266921997,3.5691111087799072,8.499779369230964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.14453125,0.0,1465.579345703125,1895.4371337890625,0.0,2580.630859375,0.889346182346344,1.0,0.0,3.0,1.0,0.0
17828700,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8903337121009827,0.301327496767044,0.2710782885551452,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8136953711509705,0.2276823669672012,0.2163114100694656,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8876081705093384,0.2981585264205932,0.2089609801769256,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8048682808876038,0.220183327794075,0.2093072384595871,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.6877995729446411,0.1364942193031311,0.6185820698738098,285.0514831542969,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3255920410156,285.0665588378906,1.0,0.3569571673870086,1.0,1.0,0.0,1.0,-1.8294758796691888,1.8294731378555296,2.702500751183834e-06,1.4079961776733398,0.9656813144683838,0.9656813144683838,0.0,65.73250579833984,79.0,44277.8125,0.0,554.0258178710938,1.0,281.200439453125,284.1026611328125,296.4166564941406,299.21417236328125,293.1499938964844,293.1499938964844,281.25,33314.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062005639076233,1.0,0.0,0.0,3.632291793823242,3.632315158843994,8.803488071862375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.337890625,0.0,1493.561767578125,1895.4371337890625,0.0,2528.2490234375,0.9017916917800904,1.0,0.0,3.0,1.0,0.0
17828760,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.889369010925293,0.3036788702011108,0.2731320559978485,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8128055334091187,0.2293997555971145,0.2178995013236999,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8857386112213135,0.2995811700820923,0.2099136859178543,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8038157820701599,0.2217465341091156,0.2107530683279037,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.6873257160186768,0.1377261281013488,0.6240345239639282,285.0785522460937,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3339233398437,285.0771484375,1.0,0.3599128723144531,1.0,1.0,0.0,1.0,-1.8432742357254028,1.8432714939117432,2.742567176028388e-06,1.41887104511261,1.0,1.0,0.0,66.99464416503906,82.0,44725.79296875,0.0,567.5037841796875,1.0,281.2427062988281,284.0972595214844,296.4322509765625,299.2939453125,293.1499938964844,293.1499938964844,280.95001220703125,31595.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051639199256897,1.0,0.0,0.0,3.7464520931243896,3.746476411819458,9.3655580712948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.26806640625,0.0,1609.3184814453125,1895.4371337890625,0.0,2518.731201171875,0.9236941337585448,1.0,0.0,3.0,1.0,0.0
17828820,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.885750949382782,0.3072218894958496,0.2767066359519958,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8098182082176208,0.2322918325662613,0.2208874672651291,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8805508613586426,0.3015195727348327,0.2115350365638733,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8004743456840515,0.2243377566337585,0.2134561240673065,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6853456497192383,0.1398837715387344,0.6346129775047302,284.8992919921875,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.337890625,284.90289306640625,1.0,0.3658667504787445,1.0,1.0,0.0,1.0,-1.8690533638000488,1.8690506219863887,2.818473831212032e-06,1.4392753839492798,0.9043146371841432,0.9043146371841432,0.0,69.87183380126953,85.0,46057.71484375,0.0,594.8171997070312,1.0,280.9572448730469,283.9017944335937,296.5097045898437,299.5220642089844,293.1499938964844,293.1499938964844,280.6499938964844,37058.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206760287284851,1.0,0.0,0.0,3.735455274581909,3.735480308532715,9.310657560490654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.7880859375,0.0,1638.4444580078125,1895.4371337890625,0.0,2661.83349609375,0.9247084259986876,1.0,0.0,3.0,1.0,0.0
17828880,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.885750949382782,0.3072218894958496,0.2767066359519958,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8098182082176208,0.2322918325662613,0.2208874672651291,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8805508613586426,0.3015195727348327,0.2115350365638733,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8004743456840515,0.2243377566337585,0.2134561240673065,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6853456497192383,0.1398837715387344,0.6346129775047302,284.8992919921875,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.337890625,284.90289306640625,1.0,0.3658667504787445,1.0,1.0,0.0,1.0,-1.8690533638000488,1.8690506219863887,2.818473831212032e-06,1.4392753839492798,0.9043146371841432,0.9043146371841432,0.0,69.87183380126953,85.0,46057.71484375,0.0,594.8171997070312,1.0,280.9572448730469,283.9017944335937,296.5097045898437,299.5220642089844,293.1499938964844,293.1499938964844,280.6499938964844,37058.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206760287284851,1.0,0.0,0.0,3.735455274581909,3.735480308532715,9.310657560490654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.7880859375,0.0,1638.4444580078125,1895.4371337890625,0.0,2661.83349609375,0.9247084259986876,1.0,0.0,3.0,1.0,0.0
17828940,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8805032968521118,0.3105382025241852,0.2796944677829742,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8053878545761108,0.2349879890680313,0.2235104143619537,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8738168478012085,0.3031221926212311,0.2127047330141067,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.795741081237793,0.2267184406518936,0.2157877832651138,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6821004152297974,0.1418947428464889,0.6440874338150024,284.8760986328125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3384704589844,284.8883361816406,1.0,0.3716702461242676,1.0,1.0,0.0,1.0,-1.8913720846176147,1.8913692235946653,2.885106823669048e-06,1.4568957090377808,0.8186101317405701,0.8186101317405701,0.0,73.1075668334961,88.0,46650.44140625,0.0,621.41259765625,1.0,280.65802001953125,283.8842468261719,296.5036315917969,299.5652160644531,293.1499938964844,293.1499938964844,280.95001220703125,42467.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314706683158875,1.0,0.0,0.0,3.4486124515533447,3.4486358165740967,7.935642543088761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.1201171875,0.0,1366.167724609375,1895.4371337890625,0.0,2762.140380859375,0.867447555065155,1.0,0.0,3.0,1.0,0.0
17829000,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8805032968521118,0.3105382025241852,0.2796944677829742,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8053878545761108,0.2349879890680313,0.2235104143619537,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8738168478012085,0.3031221926212311,0.2127047330141067,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.795741081237793,0.2267184406518936,0.2157877832651138,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6821004152297974,0.1418947428464889,0.6440874338150024,284.8760986328125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3384704589844,284.8883361816406,1.0,0.3716702461242676,1.0,1.0,0.0,1.0,-1.8913720846176147,1.8913692235946653,2.885106823669048e-06,1.4568957090377808,0.8186101317405701,0.8186101317405701,0.0,73.1075668334961,88.0,46650.44140625,0.0,621.41259765625,1.0,280.65802001953125,283.8842468261719,296.5036315917969,299.5652160644531,293.1499938964844,293.1499938964844,280.95001220703125,42467.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314706683158875,1.0,0.0,0.0,3.4486124515533447,3.4486358165740967,7.935642543088761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.1201171875,0.0,1366.167724609375,1895.4371337890625,0.0,2762.140380859375,0.867447555065155,1.0,0.0,3.0,1.0,0.0
17829060,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8789717555046082,0.3153740465641022,0.2837743163108825,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8039451837539673,0.2385668605566024,0.2267423719167709,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8705494999885559,0.3059629499912262,0.2145156413316726,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7940414547920227,0.2299398332834243,0.2186923176050186,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6815393567085266,0.1444791704416275,0.6553176641464233,285.0491027832031,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3533630371094,285.0470886230469,1.0,0.3776090443134308,1.0,1.0,0.0,1.0,-1.9192951917648315,1.9192922115325928,2.969580918943393e-06,1.478828191757202,0.966827392578125,0.966827392578125,0.0,75.75959777832031,91.0,46954.6328125,0.0,650.92822265625,1.0,280.941650390625,284.0241394042969,296.4562072753906,299.4516906738281,293.1499938964844,293.1499938964844,280.6499938964844,31738.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220884799957275,1.0,0.0,0.0,3.643565654754639,3.643589019775391,8.858220894580882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.65185546875,0.0,1494.1907958984375,1895.4371337890625,0.0,2674.9287109375,0.9008016586303712,1.0,0.0,3.0,1.0,0.0
17829120,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8789717555046082,0.3153740465641022,0.2837743163108825,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8039451837539673,0.2385668605566024,0.2267423719167709,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8705494999885559,0.3059629499912262,0.2145156413316726,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7940414547920227,0.2299398332834243,0.2186923176050186,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6815393567085266,0.1444791704416275,0.6553176641464233,285.0491027832031,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3533630371094,285.0470886230469,1.0,0.3776090443134308,1.0,1.0,0.0,1.0,-1.9192951917648315,1.9192922115325928,2.969580918943393e-06,1.478828191757202,0.966827392578125,0.966827392578125,0.0,75.75959777832031,91.0,46954.6328125,0.0,650.92822265625,1.0,280.941650390625,284.0241394042969,296.4562072753906,299.4516906738281,293.1499938964844,293.1499938964844,280.6499938964844,31738.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220884799957275,1.0,0.0,0.0,3.643565654754639,3.643589019775391,8.858220894580882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.65185546875,0.0,1494.1907958984375,1895.4371337890625,0.0,2674.9287109375,0.9008016586303712,1.0,0.0,3.0,1.0,0.0
17829180,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.876794695854187,0.3192054033279419,0.2875893115997314,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8021907806396484,0.2417643517255783,0.2300030887126922,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8669059872627258,0.3081187009811401,0.2162688076496124,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7920337915420532,0.2327818572521209,0.2216169834136963,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6807889342308044,0.1468768566846847,0.6669272780418396,284.9041748046875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35797119140625,284.91094970703125,1.0,0.3836842775344848,1.0,1.0,0.0,1.0,-1.9473545551300049,1.9473514556884768,3.056004288737313e-06,1.500958800315857,0.8644534945487976,0.8644534945487976,0.0,78.6221694946289,94.0,48159.90625,0.0,682.0127563476562,1.0,280.6573181152344,283.8707275390625,296.53582763671875,299.6748046875,293.1499938964844,293.1499938964844,280.95001220703125,38249.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355903625488281,1.0,0.0,0.0,3.5767946243286133,3.5768182277679443,8.536528639524477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.33203125,0.0,1469.732177734375,1895.4371337890625,0.0,2800.545166015625,0.8907648921012878,1.0,0.0,3.0,1.0,0.0
17829240,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.876794695854187,0.3192054033279419,0.2875893115997314,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8021907806396484,0.2417643517255783,0.2300030887126922,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8669059872627258,0.3081187009811401,0.2162688076496124,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7920337915420532,0.2327818572521209,0.2216169834136963,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6807889342308044,0.1468768566846847,0.6669272780418396,284.9041748046875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35797119140625,284.91094970703125,1.0,0.3836842775344848,1.0,1.0,0.0,1.0,-1.9473545551300049,1.9473514556884768,3.056004288737313e-06,1.500958800315857,0.8644534945487976,0.8644534945487976,0.0,78.6221694946289,94.0,48159.90625,0.0,682.0127563476562,1.0,280.6573181152344,283.8707275390625,296.53582763671875,299.6748046875,293.1499938964844,293.1499938964844,280.95001220703125,38249.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355903625488281,1.0,0.0,0.0,3.5767946243286133,3.5768182277679443,8.536528639524477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.33203125,0.0,1469.732177734375,1895.4371337890625,0.0,2800.545166015625,0.8907648921012878,1.0,0.0,3.0,1.0,0.0
17829300,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8754798173904419,0.321473091840744,0.2894057035446167,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.801115095615387,0.2435299158096313,0.2315748184919357,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8648694753646851,0.3094241917133331,0.2170640975236892,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7908290028572083,0.2343560457229614,0.2230155915021896,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6802244782447815,0.1481737792491912,0.6725481152534485,285.0559997558594,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3627014160156,285.0687561035156,1.0,0.3867000341415405,1.0,1.0,0.0,1.0,-1.960805058479309,1.9608019590377808,3.0978374070400605e-06,1.511504054069519,0.973280429840088,0.973280429840088,0.0,80.11858367919922,94.0,47886.9296875,0.0,697.6133422851562,1.0,280.9007568359375,284.029052734375,296.4795227050781,299.4949645996094,293.1499938964844,293.1499938964844,280.95001220703125,33017.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304932713508606,1.0,0.0,0.0,3.646423101425171,3.646446704864502,8.872120247360726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.35791015625,0.0,1506.89990234375,1895.4371337890625,0.0,2753.038330078125,0.9045749306678772,1.0,0.0,3.0,1.0,0.0
17829360,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.875403106212616,0.3240256607532501,0.2916475534439087,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8010733723640442,0.2454899996519088,0.2333936393260955,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8639691472053528,0.3109863102436065,0.2181176543235778,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7906451225280762,0.2361158430576324,0.2246490567922592,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.6805734038352966,0.149608239531517,0.6789127588272095,285.0771789550781,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.37042236328125,285.0765991210937,1.0,0.3897996842861175,1.0,1.0,0.0,1.0,-1.9765493869781487,1.976546287536621,3.1472065984416986e-06,1.5238457918167114,1.0,1.0,0.0,81.3958969116211,97.0,48375.69140625,0.0,714.519775390625,1.0,280.9423522949219,284.0227355957031,296.49664306640625,299.5800476074219,293.1499938964844,293.1499938964844,280.6499938964844,31761.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300033807754517,1.0,0.0,0.0,3.754196882247925,3.754221200942993,9.404320167050172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.35107421875,0.0,1619.5906982421875,1895.4371337890625,0.0,2748.47705078125,0.9255411028862,1.0,0.0,3.0,1.0,0.0
