time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.873626708984375,0.3279548585414886,0.2955543994903564,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7997648119926453,0.2488398402929306,0.2368138134479522,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8608090877532959,0.3131963312625885,0.2199242562055587,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7890621423721313,0.2390681505203247,0.2276966422796249,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6802297830581665,0.1521330177783966,0.6911714673042297,284.9044494628906,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3739624023437,284.908447265625,1.0,0.3960146307945251,1.0,1.0,0.0,1.0,-2.005903959274292,2.005900621414185,3.240544174332172e-06,1.5469448566436768,0.9122564792633056,0.9122564792633056,0.0,84.3384780883789,100.0,49848.90234375,0.0,748.5887451171875,1.0,280.6562194824219,283.8302001953125,296.5703125,299.81396484375,293.1499938964844,293.1499938964844,280.3500061035156,36774.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845125138759613,1.0,0.0,0.0,3.750298500061035,3.75032377243042,9.384799000144994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.46044921875,0.0,1653.5975341796875,1895.4371337890625,0.0,2889.634521484375,0.9279886484146118,1.0,0.0,3.0,1.0,0.0
17829480,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.873626708984375,0.3279548585414886,0.2955543994903564,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7997648119926453,0.2488398402929306,0.2368138134479522,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8608090877532959,0.3131963312625885,0.2199242562055587,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7890621423721313,0.2390681505203247,0.2276966422796249,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6802297830581665,0.1521330177783966,0.6911714673042297,284.9044494628906,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3739624023437,284.908447265625,1.0,0.3960146307945251,1.0,1.0,0.0,1.0,-2.005903959274292,2.005900621414185,3.240544174332172e-06,1.5469448566436768,0.9122564792633056,0.9122564792633056,0.0,84.3384780883789,100.0,49848.90234375,0.0,748.5887451171875,1.0,280.6562194824219,283.8302001953125,296.5703125,299.81396484375,293.1499938964844,293.1499938964844,280.3500061035156,36774.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845125138759613,1.0,0.0,0.0,3.750298500061035,3.75032377243042,9.384799000144994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.46044921875,0.0,1653.5975341796875,1895.4371337890625,0.0,2889.634521484375,0.9279886484146118,1.0,0.0,3.0,1.0,0.0
17829540,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.870467483997345,0.3317919075489044,0.2989696562290191,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7971814274787903,0.2520061135292053,0.2398680597543716,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8562692403793335,0.3150745928287506,0.2212797850370407,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7861795425415039,0.2417896538972854,0.2303460836410522,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6786662340164185,0.1544809192419052,0.7021539211273193,284.8837585449219,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.375244140625,284.8937683105469,1.0,0.4020471274852752,1.0,1.0,0.0,1.0,-2.0316720008850098,2.0316686630249023,3.3236196941288654e-06,1.5671603679656982,0.8329949378967285,0.8329949378967285,0.0,87.63509368896484,103.0,50583.125,0.0,781.6980590820312,1.0,280.3577575683594,283.80487060546875,296.5655212402344,299.8665771484375,293.1499938964844,293.1499938964844,280.6499938964844,41502.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555570840835571,1.0,0.0,0.0,3.501492977142334,3.501516580581665,8.18087585230387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.62890625,0.0,1413.6346435546875,1895.4371337890625,0.0,2987.344482421875,0.8781120777130127,1.0,0.0,3.0,1.0,0.0
17829600,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.870467483997345,0.3317919075489044,0.2989696562290191,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7971814274787903,0.2520061135292053,0.2398680597543716,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8562692403793335,0.3150745928287506,0.2212797850370407,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7861795425415039,0.2417896538972854,0.2303460836410522,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6786662340164185,0.1544809192419052,0.7021539211273193,284.8837585449219,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.375244140625,284.8937683105469,1.0,0.4020471274852752,1.0,1.0,0.0,1.0,-2.0316720008850098,2.0316686630249023,3.3236196941288654e-06,1.5671603679656982,0.8329949378967285,0.8329949378967285,0.0,87.63509368896484,103.0,50583.125,0.0,781.6980590820312,1.0,280.3577575683594,283.80487060546875,296.5655212402344,299.8665771484375,293.1499938964844,293.1499938964844,280.6499938964844,41502.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555570840835571,1.0,0.0,0.0,3.501492977142334,3.501516580581665,8.18087585230387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.62890625,0.0,1413.6346435546875,1895.4371337890625,0.0,2987.344482421875,0.8781120777130127,1.0,0.0,3.0,1.0,0.0
17829660,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8706313371658325,0.3372284770011902,0.3035681545734405,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7973452806472778,0.2560985684394836,0.2435669600963592,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8546807765960693,0.3182001411914825,0.2232829183340072,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7859731912612915,0.2453731447458267,0.2335790544748306,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.6794650554656982,0.1574220657348632,0.7149202823638916,285.05206298828125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.390380859375,285.0502014160156,1.0,0.4082211256027221,1.0,1.0,0.0,1.0,-2.0632517337799072,2.0632481575012207,3.426815737839206e-06,1.5918197631835938,0.9810868501663208,0.9810868501663208,0.0,90.27180480957033,106.0,50933.84765625,0.0,818.373779296875,1.0,280.6423645019531,283.9447021484375,296.5248718261719,299.76318359375,293.1499938964844,293.1499938964844,280.3500061035156,31801.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473830819129944,1.0,0.0,0.0,3.689152717590332,3.689176321029663,9.081269354282996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.8984375,0.0,1545.41162109375,1895.4371337890625,0.0,2910.766357421875,0.9110609292984008,1.0,0.0,3.0,1.0,0.0
17829720,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8706313371658325,0.3372284770011902,0.3035681545734405,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7973452806472778,0.2560985684394836,0.2435669600963592,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8546807765960693,0.3182001411914825,0.2232829183340072,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7859731912612915,0.2453731447458267,0.2335790544748306,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.6794650554656982,0.1574220657348632,0.7149202823638916,285.05206298828125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.390380859375,285.0502014160156,1.0,0.4082211256027221,1.0,1.0,0.0,1.0,-2.0632517337799072,2.0632481575012207,3.426815737839206e-06,1.5918197631835938,0.9810868501663208,0.9810868501663208,0.0,90.27180480957033,106.0,50933.84765625,0.0,818.373779296875,1.0,280.6423645019531,283.9447021484375,296.5248718261719,299.76318359375,293.1499938964844,293.1499938964844,280.3500061035156,31801.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473830819129944,1.0,0.0,0.0,3.689152717590332,3.689176321029663,9.081269354282996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.8984375,0.0,1545.41162109375,1895.4371337890625,0.0,2910.766357421875,0.9110609292984008,1.0,0.0,3.0,1.0,0.0
17829780,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.870042085647583,0.341582179069519,0.3078619539737701,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7970929741859436,0.2597735822200775,0.247282326221466,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8526118397712708,0.3206063508987427,0.2252114564180374,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7853519320487976,0.248538002371788,0.2368132770061493,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6799637675285339,0.1601412147283554,0.7279979586601257,284.9096069335937,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3951416015625,284.9153137207031,1.0,0.414529025554657,1.0,1.0,0.0,1.0,-2.0947813987731934,2.094777822494507,3.531725724315038e-06,1.6165443658828735,0.882609486579895,0.882609486579895,0.0,93.15369415283205,109.0,52307.50390625,0.0,856.8670043945312,1.0,280.3569641113281,283.78778076171875,296.60089111328125,299.9940185546875,293.1499938964844,293.1499938964844,280.6499938964844,37674.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606466054916382,1.0,0.0,0.0,3.639895439147949,3.6399197578430176,8.84038342974236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.9765625,0.0,1534.449951171875,1895.4371337890625,0.0,3035.069091796875,0.9043926000595092,1.0,0.0,3.0,1.0,0.0
17829840,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.870042085647583,0.341582179069519,0.3078619539737701,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7970929741859436,0.2597735822200775,0.247282326221466,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8526118397712708,0.3206063508987427,0.2252114564180374,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7853519320487976,0.248538002371788,0.2368132770061493,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6799637675285339,0.1601412147283554,0.7279979586601257,284.9096069335937,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3951416015625,284.9153137207031,1.0,0.414529025554657,1.0,1.0,0.0,1.0,-2.0947813987731934,2.094777822494507,3.531725724315038e-06,1.6165443658828735,0.882609486579895,0.882609486579895,0.0,93.15369415283205,109.0,52307.50390625,0.0,856.8670043945312,1.0,280.3569641113281,283.78778076171875,296.60089111328125,299.9940185546875,293.1499938964844,293.1499938964844,280.6499938964844,37674.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606466054916382,1.0,0.0,0.0,3.639895439147949,3.6399197578430176,8.84038342974236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.9765625,0.0,1534.449951171875,1895.4371337890625,0.0,3035.069091796875,0.9043926000595092,1.0,0.0,3.0,1.0,0.0
17829900,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8695103526115417,0.3441304862499237,0.3099133372306824,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.796756386756897,0.2617877423763275,0.2490772157907486,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8513569235801697,0.3220465779304504,0.2260940670967102,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7848277688026428,0.2502799034118652,0.2383605986833572,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.6800058484077454,0.1616014987230301,0.7343130707740784,285.0606384277344,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.39996337890625,285.07183837890625,1.0,0.4176544547080993,1.0,1.0,0.0,1.0,-2.109900712966919,2.1098971366882324,3.582524414014188e-06,1.628327488899231,0.9927303791046144,0.9927303791046144,0.0,94.66104125976562,109.0,52028.62109375,0.0,876.1416015625,1.0,280.6023254394531,283.9453125,296.5486755371094,299.8163452148437,293.1499938964844,293.1499938964844,280.6499938964844,32966.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560054302215576,1.0,0.0,0.0,3.7084033489227295,3.70842719078064,9.176291086987476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.67041015625,0.0,1576.064208984375,1895.4371337890625,0.0,2991.547607421875,0.9182536005973816,1.0,0.0,3.0,1.0,0.0
17829960,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8701158761978149,0.3469738066196441,0.3124067485332489,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7973783016204834,0.2640069425106048,0.2511312067508697,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.8511143922805786,0.3237506151199341,0.2272403240203857,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.7852441668510437,0.2522164285182953,0.2401522994041443,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.6808958649635315,0.1632077842950821,0.7414113283157349,285.0858154296875,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4076843261719,285.0867614746094,1.0,0.4208709597587585,1.0,1.0,0.0,1.0,-2.127413749694824,2.1274101734161377,3.641859166236827e-06,1.6419780254364014,1.0,1.0,0.0,95.92376708984376,112.0,52506.79296875,0.0,897.0209350585938,1.0,280.6427917480469,283.9486389160156,296.5662536621094,299.9032287597656,293.1499938964844,293.1499938964844,280.3500061035156,32451.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855810821056366,1.0,0.0,0.0,3.795308351516724,3.79533314704895,9.61141608968319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.046875,0.0,1673.312744140625,1895.4371337890625,0.0,2989.72314453125,0.93529611825943,1.0,0.0,3.0,1.0,0.0
17830020,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8705154657363892,0.349467784166336,0.3149124085903168,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7978878617286682,0.2661149799823761,0.2532707452774048,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8507097363471985,0.3252089321613312,0.2284132242202758,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7855435013771057,0.2540358006954193,0.24201700091362,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6817212104797363,0.1647641658782959,0.7488840222358704,284.9459228515625,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4115905761719,284.9328918457031,1.0,0.4242567420005798,1.0,1.0,0.0,1.0,-2.1456189155578613,2.145615100860596,3.70418115380744e-06,1.6562201976776123,0.9630854725837708,0.9630854725837708,0.0,97.31299591064452,112.0,53934.4453125,0.0,919.3212890625,1.0,280.39031982421875,283.7675170898437,296.6371154785156,300.1629333496094,293.1499938964844,293.1499938964844,280.3500061035156,33856.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653071522712708,1.0,0.0,0.0,3.8346354961395264,3.83466100692749,9.81163680080499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.755859375,0.0,1731.59765625,1895.4371337890625,0.0,3078.786865234375,0.9445111155509948,1.0,0.0,3.0,1.0,0.0
17830080,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8697826862335205,0.3514025509357452,0.3167912065982818,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7974579334259033,0.2678481340408325,0.2550206482410431,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8493886590003967,0.3262471258640289,0.2292443215847015,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7849329710006714,0.2555043995380401,0.243518516421318,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6816830635070801,0.1660539656877517,0.7551248073577881,284.9178466796875,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4111328125,284.9210205078125,1.0,0.4273200631141662,1.0,1.0,0.0,1.0,-2.1602766513824463,2.1602728366851807,3.7547854390140856e-06,1.667694091796875,0.9353650808334352,0.9353650808334352,0.0,98.86720275878906,100.0,54180.92578125,0.0,939.1198120117188,1.0,280.3558349609375,283.7538146972656,296.6365051269531,300.14569091796875,293.1499938964844,293.1499938964844,280.04998779296875,36189.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701961636543274,1.0,0.0,0.0,3.808629989624024,3.8086555004119873,9.6790074621822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.7998046875,0.0,1718.3966064453125,1895.4371337890625,0.0,3124.65087890625,0.9407534003257751,1.0,0.0,3.0,1.0,0.0
17830140,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.879010796546936,0.3554867506027221,0.3202664852142334,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8064975738525391,0.2714132964611053,0.2582543790340423,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8566544055938721,0.3283533155918121,0.2306085675954818,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.793422281742096,0.2584987878799438,0.2462227940559387,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.690252959728241,0.1686707586050033,0.7663437724113464,284.8845520019531,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4100952148437,284.89288330078125,1.0,0.4286114275455475,1.0,1.0,0.0,1.0,-2.186699151992798,2.186695337295532,3.846876552415779e-06,1.688340663909912,0.85240238904953,0.85240238904953,0.0,96.9175796508789,88.0,55022.53125,0.0,957.7127685546876,1.0,280.05718994140625,283.70947265625,296.6347045898437,300.21026611328125,293.1499938964844,293.1499938964844,280.3500061035156,40812.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803247809410095,1.0,0.0,0.0,3.595436811447144,3.595461130142212,8.625745522294892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.822265625,0.0,1508.774658203125,1895.4371337890625,0.0,3219.624267578125,0.8979592323303223,1.0,0.0,3.0,1.0,0.0
17830200,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.879010796546936,0.3554867506027221,0.3202664852142334,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8064975738525391,0.2714132964611053,0.2582543790340423,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8566544055938721,0.3283533155918121,0.2306085675954818,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.793422281742096,0.2584987878799438,0.2462227940559387,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.690252959728241,0.1686707586050033,0.7663437724113464,284.8845520019531,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4100952148437,284.89288330078125,1.0,0.4286114275455475,1.0,1.0,0.0,1.0,-2.186699151992798,2.186695337295532,3.846876552415779e-06,1.688340663909912,0.85240238904953,0.85240238904953,0.0,96.9175796508789,88.0,55022.53125,0.0,957.7127685546876,1.0,280.05718994140625,283.70947265625,296.6347045898437,300.21026611328125,293.1499938964844,293.1499938964844,280.3500061035156,40812.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803247809410095,1.0,0.0,0.0,3.595436811447144,3.595461130142212,8.625745522294892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.822265625,0.0,1508.774658203125,1895.4371337890625,0.0,3219.624267578125,0.8979592323303223,1.0,0.0,3.0,1.0,0.0
17830260,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9014686346054076,0.3612622618675232,0.3247929811477661,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8258317112922668,0.2759778201580047,0.2620116770267486,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8762808442115784,0.3317822813987732,0.2325393259525299,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8131060004234314,0.2624358832836151,0.2494018673896789,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7090200185775757,0.1719571501016616,0.7788280844688416,285.05377197265625,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4241638183594,285.0523376464844,1.0,0.4272441267967224,1.0,1.0,0.0,1.0,-2.217775821685791,2.2177720069885254,3.956476575694978e-06,1.7124801874160769,1.0,1.0,0.0,90.48609924316406,76.0,55303.0234375,0.0,964.3970947265624,1.0,280.3430480957031,283.85650634765625,296.598876953125,300.10791015625,293.1499938964844,293.1499938964844,280.04998779296875,32151.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872900128364563,1.0,0.0,0.0,3.764211893081665,3.764236211776733,9.454561791244488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.6162109375,0.0,1634.289794921875,1895.4371337890625,0.0,3150.013671875,0.9282267093658448,1.0,0.0,3.0,1.0,0.0
17830320,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9014686346054076,0.3612622618675232,0.3247929811477661,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8258317112922668,0.2759778201580047,0.2620116770267486,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8762808442115784,0.3317822813987732,0.2325393259525299,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8131060004234314,0.2624358832836151,0.2494018673896789,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7090200185775757,0.1719571501016616,0.7788280844688416,285.05377197265625,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4241638183594,285.0523376464844,1.0,0.4272441267967224,1.0,1.0,0.0,1.0,-2.217775821685791,2.2177720069885254,3.956476575694978e-06,1.7124801874160769,1.0,1.0,0.0,90.48609924316406,76.0,55303.0234375,0.0,964.3970947265624,1.0,280.3430480957031,283.85650634765625,296.598876953125,300.10791015625,293.1499938964844,293.1499938964844,280.04998779296875,32151.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872900128364563,1.0,0.0,0.0,3.764211893081665,3.764236211776733,9.454561791244488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.6162109375,0.0,1634.289794921875,1895.4371337890625,0.0,3150.013671875,0.9282267093658448,1.0,0.0,3.0,1.0,0.0
17830380,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9364558458328248,0.3659331202507019,0.328945517539978,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8529183864593506,0.2801315188407898,0.2657277286052704,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.905613660812378,0.3345151543617248,0.2343568801879882,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8391657471656799,0.2659725248813629,0.25253427028656,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.73295658826828,0.1750475615262985,0.7914205193519592,284.9120483398437,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4277648925781,284.9161071777344,1.0,0.4242790043354034,1.0,1.0,0.0,1.0,-2.2483036518096924,2.248299598693848,4.065957909915596e-06,1.7363183498382568,0.9044746160507202,0.9044746160507202,0.0,82.02471160888672,64.0,56760.07421875,0.0,962.80126953125,1.0,280.0571594238281,283.6952819824219,296.6695251464844,300.3392639160156,293.1499938964844,293.1499938964844,279.75,37288.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851907849311829,1.0,0.0,0.0,3.726230382919312,3.726255416870117,9.26472864648531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.5703125,0.0,1629.486328125,1895.4371337890625,0.0,3265.204833984375,0.9233327507972716,1.0,0.0,3.0,1.0,0.0
17830440,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9364558458328248,0.3659331202507019,0.328945517539978,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8529183864593506,0.2801315188407898,0.2657277286052704,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.905613660812378,0.3345151543617248,0.2343568801879882,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8391657471656799,0.2659725248813629,0.25253427028656,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.73295658826828,0.1750475615262985,0.7914205193519592,284.9120483398437,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4277648925781,284.9161071777344,1.0,0.4242790043354034,1.0,1.0,0.0,1.0,-2.2483036518096924,2.248299598693848,4.065957909915596e-06,1.7363183498382568,0.9044746160507202,0.9044746160507202,0.0,82.02471160888672,64.0,56760.07421875,0.0,962.80126953125,1.0,280.0571594238281,283.6952819824219,296.6695251464844,300.3392639160156,293.1499938964844,293.1499938964844,279.75,37288.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851907849311829,1.0,0.0,0.0,3.726230382919312,3.726255416870117,9.26472864648531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.5703125,0.0,1629.486328125,1895.4371337890625,0.0,3265.204833984375,0.9233327507972716,1.0,0.0,3.0,1.0,0.0
17830500,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.9577937722206116,0.3681415617465973,0.3307704031467438,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8704034090042114,0.2821192443370819,0.2674287259578705,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9257687330245972,0.3357483744621277,0.2350974231958389,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8556068539619446,0.2676456570625305,0.253941148519516,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.7473653554916382,0.1765263080596923,0.7971950173377991,284.8227233886719,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4281311035156,284.8221435546875,1.0,0.4223092794418335,1.0,1.0,0.0,1.0,-2.262054920196533,2.2620508670806885,4.115742285648594e-06,1.7470265626907349,0.8197695016860962,0.8197695016860962,0.0,77.37614440917969,64.0,57554.296875,0.0,958.8038940429688,1.0,279.7988586425781,283.5854797363281,296.6967163085937,300.4952392578125,293.1499938964844,293.1499938964844,279.75,41416.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922739624977112,1.0,0.0,0.0,3.6301112174987793,3.630136013031006,8.792920880296151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.8798828125,0.0,1551.4627685546875,1895.4371337890625,0.0,3331.467041015625,0.9021116495132446,1.0,0.0,3.0,1.0,0.0
17830560,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9800752997398376,0.3705118000507355,0.332546204328537,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8917708992958069,0.2841823101043701,0.2690876424312591,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9501923322677612,0.3370808064937591,0.2357941716909408,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8759063482284546,0.2693837285041809,0.2553011476993561,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7651148438453674,0.1780455857515335,0.802794337272644,284.9045104980469,284.95001220703125,296.96563720703125,293.6444702148437,296.964599609375,297.4294128417969,284.9106140136719,1.0,0.4201013743877411,1.0,1.0,0.0,1.0,-2.275376319885254,2.27537202835083,4.164239726378582e-06,1.757379174232483,0.8440685868263245,0.8440685868263245,0.0,72.46927642822266,67.0,57585.44921875,0.0,953.299072265625,1.0,279.7582092285156,283.669921875,296.672119140625,300.4043884277344,293.1499938964844,293.1499938964844,280.04998779296875,40207.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935506343841553,1.0,0.0,0.0,3.516335248947144,3.5163586139678955,8.250377732110792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.0302734375,0.0,1419.81298828125,1895.4371337890625,0.0,3343.396240234375,0.8803671002388,1.0,0.0,3.0,1.0,0.0
17830620,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.377024382352829,0.3334983289241791,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.920720100402832,0.2891066372394562,0.2733322381973266,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9771537184715272,0.3407709002494812,0.2380334883928299,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9024250507354736,0.2736126780509949,0.258902907371521,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7890884876251221,0.181630328297615,0.8172479867935181,285.0442810058594,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4455261230469,285.0400085449219,1.0,0.4200025200843811,1.0,1.0,0.0,1.0,-2.298666000366211,2.298661708831787,4.250809979566839e-06,1.7760764360427856,0.977542519569397,0.977542519569397,0.0,68.00215148925781,70.0,57844.58984375,0.0,962.6324462890624,1.0,280.04248046875,283.7881774902344,296.6462707519531,300.31915283203125,293.1499938964844,293.1499938964844,279.75,31953.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866642117500305,1.0,0.0,0.0,3.6967227458953857,3.696746349334717,9.118576258515532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.099609375,0.0,1555.1080322265625,1895.4371337890625,0.0,3278.998046875,0.9127971529960632,1.0,0.0,3.0,1.0,0.0
17830680,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.377024382352829,0.3334983289241791,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.920720100402832,0.2891066372394562,0.2733322381973266,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9771537184715272,0.3407709002494812,0.2380334883928299,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9024250507354736,0.2736126780509949,0.258902907371521,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7890884876251221,0.181630328297615,0.8172479867935181,285.0442810058594,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4455261230469,285.0400085449219,1.0,0.4200025200843811,1.0,1.0,0.0,1.0,-2.298666000366211,2.298661708831787,4.250809979566839e-06,1.7760764360427856,0.977542519569397,0.977542519569397,0.0,68.00215148925781,70.0,57844.58984375,0.0,962.6324462890624,1.0,280.04248046875,283.7881774902344,296.6462707519531,300.31915283203125,293.1499938964844,293.1499938964844,279.75,31953.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866642117500305,1.0,0.0,0.0,3.6967227458953857,3.696746349334717,9.118576258515532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.099609375,0.0,1555.1080322265625,1895.4371337890625,0.0,3278.998046875,0.9127971529960632,1.0,0.0,3.0,1.0,0.0
17830740,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.3854518830776214,0.3218955397605896,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9389820098876952,0.2934464812278747,0.2775166630744934,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9895957112312316,0.343572050333023,0.2401119619607925,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9188567996025084,0.2772706151008606,0.2624432444572449,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8036310076713562,0.1848854273557663,0.8319491147994995,284.9101867675781,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4682312011719,284.9151916503906,1.0,0.4219263195991516,1.0,1.0,0.0,1.0,-2.3215010166168213,2.3214964866638184,4.334628556534881e-06,1.7933049201965332,0.8777452111244202,0.8777452111244202,0.0,66.42515563964844,73.0,58991.171875,0.0,976.8802490234376,1.0,279.7570495605469,283.6446228027344,296.7103881835937,300.5249328613281,293.1499938964844,293.1499938964844,280.04998779296875,37966.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976159691810608,1.0,0.0,0.0,3.623656034469605,3.623680353164673,8.761677463553497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.19140625,0.0,1518.664794921875,1895.4371337890625,0.0,3381.351318359375,0.9011915326118468,1.0,0.0,3.0,1.0,0.0
17830800,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.3854518830776214,0.3218955397605896,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9389820098876952,0.2934464812278747,0.2775166630744934,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9895957112312316,0.343572050333023,0.2401119619607925,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9188567996025084,0.2772706151008606,0.2624432444572449,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8036310076713562,0.1848854273557663,0.8319491147994995,284.9101867675781,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4682312011719,284.9151916503906,1.0,0.4219263195991516,1.0,1.0,0.0,1.0,-2.3215010166168213,2.3214964866638184,4.334628556534881e-06,1.7933049201965332,0.8777452111244202,0.8777452111244202,0.0,66.42515563964844,73.0,58991.171875,0.0,976.8802490234376,1.0,279.7570495605469,283.6446228027344,296.7103881835937,300.5249328613281,293.1499938964844,293.1499938964844,280.04998779296875,37966.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976159691810608,1.0,0.0,0.0,3.623656034469605,3.623680353164673,8.761677463553497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.19140625,0.0,1518.664794921875,1895.4371337890625,0.0,3381.351318359375,0.9011915326118468,1.0,0.0,3.0,1.0,0.0
17830860,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.3953221142292022,0.3174774348735809,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9492705464363098,0.2980440855026245,0.2817298471927643,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.995394229888916,0.3468163311481476,0.2422346770763397,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9286155700683594,0.2811276018619537,0.2659755349159241,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8120534420013428,0.188185840845108,0.8465009927749634,285.0570068359375,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4990234375,285.0558166503906,1.0,0.4252090454101562,1.0,1.0,0.0,1.0,-2.3455240726470947,2.345519542694092,4.424587132234592e-06,1.8118994235992432,1.0,1.0,0.0,66.32662963867188,91.0,59130.46484375,0.0,1001.6449584960938,1.0,280.04296875,283.7784118652344,296.6847229003906,300.4358825683594,293.1499938964844,293.1499938964844,279.75,32263.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921720385551453,1.0,0.0,0.0,3.7847321033477774,3.784756898880005,9.557924158798414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.822265625,0.0,1659.3055419921875,1895.4371337890625,0.0,3330.514404296875,0.932701051235199,1.0,0.0,3.0,1.0,0.0
17830920,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.3953221142292022,0.3174774348735809,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9492705464363098,0.2980440855026245,0.2817298471927643,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.995394229888916,0.3468163311481476,0.2422346770763397,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9286155700683594,0.2811276018619537,0.2659755349159241,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8120534420013428,0.188185840845108,0.8465009927749634,285.0570068359375,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4990234375,285.0558166503906,1.0,0.4252090454101562,1.0,1.0,0.0,1.0,-2.3455240726470947,2.345519542694092,4.424587132234592e-06,1.8118994235992432,1.0,1.0,0.0,66.32662963867188,91.0,59130.46484375,0.0,1001.6449584960938,1.0,280.04296875,283.7784118652344,296.6847229003906,300.4358825683594,293.1499938964844,293.1499938964844,279.75,32263.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921720385551453,1.0,0.0,0.0,3.7847321033477774,3.784756898880005,9.557924158798414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.822265625,0.0,1659.3055419921875,1895.4371337890625,0.0,3330.514404296875,0.932701051235199,1.0,0.0,3.0,1.0,0.0
17830980,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.4014481008052826,0.3331124782562256,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.936945140361786,0.3017113506793976,0.2855701148509979,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9846797585487366,0.348923921585083,0.2440306991338729,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9156447649002076,0.2840565741062164,0.2691203653812408,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8031338453292847,0.1906930357217788,0.8593847751617432,284.9237365722656,284.95001220703125,297.1430053710937,293.71099853515625,297.1418151855469,297.5010986328125,284.92828369140625,1.0,0.4353075325489044,1.0,1.0,0.0,1.0,-2.390310525894165,2.390305757522583,4.594535766955232e-06,1.84637713432312,0.9269363880157472,0.9269363880157472,0.0,70.73374938964844,94.0,60976.51953125,0.0,1067.743896484375,1.0,279.75689697265625,283.6187744140625,296.7513122558594,300.6767272949219,293.1499938964844,293.1499938964844,279.45001220703125,36485.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904027819633484,1.0,0.0,0.0,3.771092653274536,3.771117925643921,9.48915840126574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.4501953125,0.0,1675.860107421875,1895.4371337890625,0.0,3441.099853515625,0.9329352974891664,1.0,0.0,3.0,1.0,0.0
17831040,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.4014481008052826,0.3331124782562256,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.936945140361786,0.3017113506793976,0.2855701148509979,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9846797585487366,0.348923921585083,0.2440306991338729,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9156447649002076,0.2840565741062164,0.2691203653812408,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8031338453292847,0.1906930357217788,0.8593847751617432,284.9237365722656,284.95001220703125,297.1430053710937,293.71099853515625,297.1418151855469,297.5010986328125,284.92828369140625,1.0,0.4353075325489044,1.0,1.0,0.0,1.0,-2.390310525894165,2.390305757522583,4.594535766955232e-06,1.84637713432312,0.9269363880157472,0.9269363880157472,0.0,70.73374938964844,94.0,60976.51953125,0.0,1067.743896484375,1.0,279.75689697265625,283.6187744140625,296.7513122558594,300.6767272949219,293.1499938964844,293.1499938964844,279.45001220703125,36485.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904027819633484,1.0,0.0,0.0,3.771092653274536,3.771117925643921,9.48915840126574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.4501953125,0.0,1675.860107421875,1895.4371337890625,0.0,3441.099853515625,0.9329352974891664,1.0,0.0,3.0,1.0,0.0
17831100,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.9990000128746032,0.4023561179637909,0.3420233130455017,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9294891953468324,0.3033252656459808,0.2872319519519806,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.977871596813202,0.3497372269630432,0.2447071224451065,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.9082936644554138,0.2852867245674133,0.2704263627529144,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.797541618347168,0.1916836053133011,0.8645693063735962,284.83453369140625,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4875183105469,284.8338317871094,1.0,0.4398851990699768,1.0,1.0,0.0,1.0,-2.411632537841797,2.411627769470215,4.677083325077547e-06,1.8630399703979488,0.8462908864021301,0.8462908864021301,0.0,73.2001953125,94.0,62062.08984375,0.0,1101.5322265625,1.0,279.4974670410156,283.5021667480469,296.7814636230469,300.8544921875,293.1499938964844,293.1499938964844,279.45001220703125,39974.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112637639045716,1.0,0.0,0.0,3.703413248062134,3.703438520431519,9.151613085123244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.7177734375,0.0,1623.585693359375,1895.4371337890625,0.0,3508.328125,0.917707622051239,1.0,0.0,3.0,1.0,0.0
17831160,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.4028189182281494,0.3504253029823303,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9226689338684082,0.3049334585666656,0.2887751758098602,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.971193253993988,0.3505699336528778,0.2452881187200546,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9019224643707277,0.2864947915077209,0.2716030478477478,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7923191785812378,0.1925925463438034,0.8690147399902344,284.9087219238281,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4717102050781,284.9144897460937,1.0,0.4442797005176544,1.0,1.0,0.0,1.0,-2.4310340881347656,2.431029319763184,4.752655968331965e-06,1.8780944347381592,0.8682243227958679,0.8682243227958679,0.0,75.54781341552734,97.0,62250.828125,0.0,1133.1929931640625,1.0,279.4576110839844,283.5740966796875,296.7628479003906,300.7820129394531,293.1499938964844,293.1499938964844,279.75,39265.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913231372833252,1.0,0.0,0.0,3.611780643463135,3.611804962158203,8.704344054422108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.3779296875,0.0,1515.238037109375,1895.4371337890625,0.0,3526.56787109375,0.9004281759262085,1.0,0.0,3.0,1.0,0.0
17831220,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9990000128746032,0.403762012720108,0.3593046367168426,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9163428544998168,0.3072599470615387,0.2908607721328735,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9644171595573424,0.3521074652671814,0.2462339103221893,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8960260152816772,0.288308173418045,0.2732201814651489,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7873051762580872,0.1938826441764831,0.8746961355209351,285.06451416015625,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4586486816406,285.0669250488281,1.0,0.4493553042411804,1.0,1.0,0.0,1.0,-2.454110860824585,2.454105854034424,4.8432848416268826e-06,1.895960807800293,0.988446056842804,0.988446056842804,0.0,78.16241455078125,97.0,62239.83203125,0.0,1170.72265625,1.0,279.7169494628906,283.7220764160156,296.72149658203125,300.62799072265625,293.1499938964844,293.1499938964844,279.75,32652.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078283309936525,1.0,0.0,0.0,3.712040662765503,3.712064743041992,9.194301924253524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.830078125,0.0,1577.819091796875,1895.4371337890625,0.0,3476.438720703125,0.9183223247528076,1.0,0.0,3.0,1.0,0.0
