time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9988552331924438,0.4044874012470245,0.3634997606277466,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9124922156333924,0.308873564004898,0.292431116104126,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9600380659103394,0.3532059788703918,0.2470387369394302,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8923577070236206,0.2895744740962982,0.2744646668434143,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7841721177101135,0.1947722136974334,0.8789435625076294,285.0621643066406,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4516906738281,285.06109619140625,1.0,0.452610582113266,1.0,1.0,0.0,1.0,-2.468668937683105,2.4686641693115234,4.901059128314955e-06,1.907308340072632,1.0,1.0,0.0,79.92362976074219,100.0,62713.2890625,0.0,1195.1739501953125,1.0,279.7431945800781,283.70831298828125,296.744140625,300.7143249511719,293.1499938964844,293.1499938964844,279.45001220703125,32217.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081015586853028,1.0,0.0,0.0,3.7819106578826895,3.781935214996338,9.54367806116352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.8486328125,0.0,1655.6160888671875,1895.4371337890625,0.0,3478.97705078125,0.9320887923240662,1.0,0.0,3.0,1.0,0.0
17831340,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.985186755657196,0.4064339995384216,0.3654213547706604,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8974622488021851,0.3120331466197967,0.2958551347255707,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9417982697486876,0.3548042476177215,0.248536542057991,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8775696158409119,0.2918931841850281,0.2770924568176269,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.771399199962616,0.1963556855916977,0.8878768086433411,284.91522216796875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4318542480469,284.91815185546875,1.0,0.4596589207649231,1.0,1.0,0.0,1.0,-2.4907331466674805,2.49072813987732,4.989267381461104e-06,1.924493908882141,0.9155073165893556,0.9155073165893556,0.0,85.55741119384766,103.0,64176.22265625,0.0,1245.3983154296875,1.0,279.4569702148437,283.5382080078125,296.8089294433594,300.9482116699219,293.1499938964844,293.1499938964844,279.1499938964844,36913.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194418787956238,1.0,0.0,0.0,3.756706953048706,3.756732225418091,9.41689961564407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.7021484375,0.0,1662.192626953125,1895.4371337890625,0.0,3584.006591796875,0.9298726916313172,1.0,0.0,3.0,1.0,0.0
17831400,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.985186755657196,0.4064339995384216,0.3654213547706604,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8974622488021851,0.3120331466197967,0.2958551347255707,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9417982697486876,0.3548042476177215,0.248536542057991,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8775696158409119,0.2918931841850281,0.2770924568176269,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.771399199962616,0.1963556855916977,0.8878768086433411,284.91522216796875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4318542480469,284.91815185546875,1.0,0.4596589207649231,1.0,1.0,0.0,1.0,-2.4907331466674805,2.49072813987732,4.989267381461104e-06,1.924493908882141,0.9155073165893556,0.9155073165893556,0.0,85.55741119384766,103.0,64176.22265625,0.0,1245.3983154296875,1.0,279.4569702148437,283.5382080078125,296.8089294433594,300.9482116699219,293.1499938964844,293.1499938964844,279.1499938964844,36913.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194418787956238,1.0,0.0,0.0,3.756706953048706,3.756732225418091,9.41689961564407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.7021484375,0.0,1662.192626953125,1895.4371337890625,0.0,3584.006591796875,0.9298726916313172,1.0,0.0,3.0,1.0,0.0
17831460,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9732875823974608,0.4093674123287201,0.367953360080719,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8858603835105896,0.3148858845233917,0.298703134059906,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.926055073738098,0.3560583889484405,0.249514952301979,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8657887578010559,0.2938763201236725,0.2791339457035064,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7611385583877563,0.1976155638694763,0.8944359421730042,284.9052124023437,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.418701171875,284.9090270996094,1.0,0.465686172246933,1.0,1.0,0.0,1.0,-2.508705139160156,2.508699893951416,5.0614066822163295e-06,1.93833601474762,0.8546801209449768,0.8546801209449768,0.0,90.58151245117188,106.0,64882.16015625,0.0,1288.7723388671875,1.0,279.15771484375,283.5054931640625,296.8139953613281,301.0083923339844,293.1499938964844,293.1499938964844,279.45001220703125,39706.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260259866714478,1.0,0.0,0.0,3.565854787826538,3.565878868103028,8.484390150442778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2080078125,0.0,1468.642822265625,1895.4371337890625,0.0,3644.66259765625,0.8906280398368835,1.0,0.0,3.0,1.0,0.0
17831520,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9732875823974608,0.4093674123287201,0.367953360080719,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8858603835105896,0.3148858845233917,0.298703134059906,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.926055073738098,0.3560583889484405,0.249514952301979,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8657887578010559,0.2938763201236725,0.2791339457035064,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7611385583877563,0.1976155638694763,0.8944359421730042,284.9052124023437,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.418701171875,284.9090270996094,1.0,0.465686172246933,1.0,1.0,0.0,1.0,-2.508705139160156,2.508699893951416,5.0614066822163295e-06,1.93833601474762,0.8546801209449768,0.8546801209449768,0.0,90.58151245117188,106.0,64882.16015625,0.0,1288.7723388671875,1.0,279.15771484375,283.5054931640625,296.8139953613281,301.0083923339844,293.1499938964844,293.1499938964844,279.45001220703125,39706.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260259866714478,1.0,0.0,0.0,3.565854787826538,3.565878868103028,8.484390150442778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2080078125,0.0,1468.642822265625,1895.4371337890625,0.0,3644.66259765625,0.8906280398368835,1.0,0.0,3.0,1.0,0.0
17831580,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9682853817939758,0.4132408499717712,0.3711745738983154,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8812075257301331,0.3179366290569305,0.3014759421348572,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9189796447753906,0.3579854667186737,0.2507422864437103,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8608216643333435,0.2961429357528686,0.2811838388442993,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7567678689956665,0.1990775316953659,0.9008196592330932,285.0414733886719,284.95001220703125,297.4208679199219,293.8122253417969,297.41943359375,297.4208679199219,285.0392150878906,1.0,0.4704249501228332,1.0,1.0,0.0,1.0,-2.527508020401001,2.5275027751922607,5.137284915690543e-06,1.9527356624603271,0.9720456600189208,0.9720456600189208,0.0,93.67536163330078,106.0,64932.09765625,0.0,1325.4691162109375,1.0,279.4359130859375,283.6320495605469,296.7886657714844,300.89129638671875,293.1499938964844,293.1499938964844,279.45001220703125,32418.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189962148666382,1.0,0.0,0.0,3.700576305389404,3.7006001472473145,9.137597203334736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.494140625,0.0,1563.0010986328125,1895.4371337890625,0.0,3579.891845703125,0.9143086075782776,1.0,0.0,3.0,1.0,0.0
17831640,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.967680275440216,0.4139948487281799,0.3719038665294647,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8806588649749756,0.3185526728630066,0.3020875155925751,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9180334210395812,0.3583695292472839,0.2510384321212768,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8601935505867004,0.2966007590293884,0.2816458940505981,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7562161684036255,0.1993781775236129,0.9022786617279052,285.03472900390625,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4211730957031,285.0331726074219,1.0,0.4713795781135559,1.0,1.0,0.0,1.0,-2.53178334236145,2.53177809715271,5.154659447725862e-06,1.956031084060669,0.977281928062439,0.977281928062439,0.0,94.21587371826172,109.0,65095.81640625,0.0,1333.1796875,1.0,279.44219970703125,283.62384033203125,296.800537109375,300.924560546875,293.1499938964844,293.1499938964844,279.1499938964844,32459.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191786050796508,1.0,0.0,0.0,3.722720861434937,3.722744941711426,9.247285106539492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.234375,0.0,1588.5732421875,1895.4371337890625,0.0,3581.576171875,0.9191631078720092,1.0,0.0,3.0,1.0,0.0
17831700,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9651975631713868,0.4157674610614776,0.373844176530838,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8784964680671692,0.3201408088207245,0.3038030862808227,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.914590060710907,0.3591839075088501,0.2518080770969391,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8578281402587891,0.2977280914783478,0.2829205095767975,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7541523575782776,0.2001109421253204,0.9063296914100648,284.89605712890625,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4181213378906,284.8896484375,1.0,0.4741698801517486,1.0,1.0,0.0,1.0,-2.543503761291504,2.5434987545013428,5.202512056712294e-06,1.9650994539260864,0.8921482563018799,0.8921482563018799,0.0,95.9624252319336,109.0,66300.421875,0.0,1355.5863037109375,1.0,279.1956481933594,283.4596862792969,296.865234375,301.1814880371094,293.1499938964844,293.1499938964844,279.1499938964844,35904.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258690476417542,1.0,0.0,0.0,3.7238998413085938,3.72392463684082,9.2531428208531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.466796875,0.0,1616.2242431640625,1895.4371337890625,0.0,3643.2197265625,0.9198392629623412,1.0,0.0,3.0,1.0,0.0
17831760,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9598994851112366,0.4172426164150238,0.375308096408844,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8739874362945557,0.3215155005455017,0.305249273777008,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9084861278533936,0.3597300350666046,0.2523100674152374,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8532623648643494,0.2986413836479187,0.2839356958866119,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7501758933067322,0.2006714791059494,0.9095367789268494,284.88543701171875,284.95001220703125,297.4962463378906,293.8388977050781,297.4845886230469,297.4120483398437,284.8721923828125,1.0,0.4767179787158966,0.8881837129592896,0.8881837129592896,0.2000000029802322,1.0,-2.552656888961792,2.217501878738404,0.3351550996303558,1.6385622024536133,0.8661815524101257,0.8661815524101257,0.0,98.22607421875,112.0,64502.19140625,0.0,1375.671142578125,1.0,279.1570129394531,283.4065246582031,296.8645324707031,301.120849609375,293.1499938964844,293.1499938964844,279.45001220703125,38140.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928167164325714,1.0,0.0,0.0,3.653321266174317,3.653345823287964,8.905719823815161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.859375,0.0,1552.89697265625,1895.4371337890625,0.0,3664.329833984375,0.9072206020355223,1.0,0.0,3.0,1.0,0.0
17831820,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.950542688369751,0.4202882349491119,0.3781759440898895,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8663837313652039,0.3242186307907104,0.3079745173454284,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8985252380371094,0.3607798218727112,0.2531757056713104,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8454853892326355,0.30038982629776,0.2857718169689178,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.7433194518089294,0.2016867399215698,0.9149984121322632,284.8199157714844,284.95001220703125,297.5625305175781,293.86212158203125,297.4814758300781,297.4009704589844,284.822021484375,1.0,0.4813573062419891,0.6645511388778687,0.6645511388778687,0.6000000238418579,1.0,-2.5691959857940674,1.2762446403503418,1.292951226234436,0.6957675814628601,0.7596253752708435,0.7596253752708435,0.0,102.40310668945312,115.0,54787.15234375,0.0,1412.3406982421875,1.0,279.4415283203125,283.340576171875,296.7483825683594,300.4239196777344,293.1499938964844,293.1499938964844,279.75,45346.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903912365436554,1.0,0.0,0.0,3.3490474224090576,3.349070310592652,7.484036927962734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.04150390625,0.0,1287.5760498046875,1895.4371337890625,0.0,3440.025634765625,0.8441481590270996,1.0,0.0,3.0,1.0,0.0
17831880,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.950542688369751,0.4202882349491119,0.3781759440898895,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8663837313652039,0.3242186307907104,0.3079745173454284,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8985252380371094,0.3607798218727112,0.2531757056713104,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8454853892326355,0.30038982629776,0.2857718169689178,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.7433194518089294,0.2016867399215698,0.9149984121322632,284.8199157714844,284.95001220703125,297.5625305175781,293.86212158203125,297.4814758300781,297.4009704589844,284.822021484375,1.0,0.4813573062419891,0.6645511388778687,0.6645511388778687,0.6000000238418579,1.0,-2.5691959857940674,1.2762446403503418,1.292951226234436,0.6957675814628601,0.7596253752708435,0.7596253752708435,0.0,102.40310668945312,115.0,54787.15234375,0.0,1412.3406982421875,1.0,279.4415283203125,283.340576171875,296.7483825683594,300.4239196777344,293.1499938964844,293.1499938964844,279.75,45346.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903912365436554,1.0,0.0,0.0,3.3490474224090576,3.349070310592652,7.484036927962734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.04150390625,0.0,1287.5760498046875,1895.4371337890625,0.0,3440.025634765625,0.8441481590270996,1.0,0.0,3.0,1.0,0.0
17831940,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9464864134788512,0.4242007136344909,0.3815574944019317,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8632559180259705,0.327396035194397,0.3109317421913147,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8935685157775879,0.3624290525913238,0.2542739808559418,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8418952822685242,0.3025496304035187,0.2877867519855499,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7400419116020203,0.2029645144939422,0.9208003878593444,284.9129943847656,284.95001220703125,297.630126953125,293.8854675292969,297.47418212890625,297.39801025390625,284.9130554199219,1.0,0.4859887659549713,0.4409185349941253,0.4409185349941253,1.0,1.0,-2.587515592575073,0.8423113226890564,1.7452043294906616,0.2580103874206543,0.791695237159729,0.791695237159729,0.0,105.40243530273438,118.0,50176.09375,0.0,1450.2767333984375,1.0,279.7381591796875,283.4256591796875,296.7105712890625,299.982421875,293.1499938964844,293.1499938964844,280.04998779296875,39463.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863974392414093,1.0,0.0,0.0,3.2515389919281006,3.251559972763061,7.054582056298386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.0126953125,0.0,1156.486083984375,1895.4371337890625,0.0,3066.284423828125,0.8195681571960449,1.0,0.0,3.0,1.0,0.0
17832000,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9464864134788512,0.4242007136344909,0.3815574944019317,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8632559180259705,0.327396035194397,0.3109317421913147,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8935685157775879,0.3624290525913238,0.2542739808559418,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8418952822685242,0.3025496304035187,0.2877867519855499,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7400419116020203,0.2029645144939422,0.9208003878593444,284.9129943847656,284.95001220703125,297.630126953125,293.8854675292969,297.47418212890625,297.39801025390625,284.9130554199219,1.0,0.4859887659549713,0.4409185349941253,0.4409185349941253,1.0,1.0,-2.587515592575073,0.8423113226890564,1.7452043294906616,0.2580103874206543,0.791695237159729,0.791695237159729,0.0,105.40243530273438,118.0,50176.09375,0.0,1450.2767333984375,1.0,279.7381591796875,283.4256591796875,296.7105712890625,299.982421875,293.1499938964844,293.1499938964844,280.04998779296875,39463.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863974392414093,1.0,0.0,0.0,3.2515389919281006,3.251559972763061,7.054582056298386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.0126953125,0.0,1156.486083984375,1895.4371337890625,0.0,3066.284423828125,0.8195681571960449,1.0,0.0,3.0,1.0,0.0
17832060,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.944226324558258,0.4286289513111114,0.38545823097229,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8615886569023132,0.3309714496135711,0.3142746090888977,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8902345895767212,0.3645415008068084,0.2557124495506286,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8396710753440857,0.3050618469715118,0.2901413738727569,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7379717230796814,0.2045091539621353,0.9277644157409668,285.0264892578125,284.95001220703125,297.6986389160156,293.9089050292969,297.5030517578125,297.4003295898437,285.0263366699219,1.0,0.4907395243644714,0.4756044447422027,0.4756044447422027,1.0,1.0,-2.6091432571411133,0.902195692062378,1.7069475650787354,0.312744677066803,0.9001880288124084,0.9001880288124084,0.0,108.20992279052734,121.0,50183.484375,0.0,1491.3857421875,1.0,280.0382080078125,283.5495910644531,296.7878723144531,299.9486694335937,293.1499938964844,293.1499938964844,280.3500061035156,31850.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353697657585144,1.0,0.0,0.0,3.415670156478882,3.4156911373138428,7.78475850893301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.9052734375,0.0,1258.7041015625,1895.4371337890625,0.0,2798.48681640625,0.8497944474220276,1.0,0.0,3.0,1.0,0.0
17832120,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.944226324558258,0.4286289513111114,0.38545823097229,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8615886569023132,0.3309714496135711,0.3142746090888977,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8902345895767212,0.3645415008068084,0.2557124495506286,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8396710753440857,0.3050618469715118,0.2901413738727569,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7379717230796814,0.2045091539621353,0.9277644157409668,285.0264892578125,284.95001220703125,297.6986389160156,293.9089050292969,297.5030517578125,297.4003295898437,285.0263366699219,1.0,0.4907395243644714,0.4756044447422027,0.4756044447422027,1.0,1.0,-2.6091432571411133,0.902195692062378,1.7069475650787354,0.312744677066803,0.9001880288124084,0.9001880288124084,0.0,108.20992279052734,121.0,50183.484375,0.0,1491.3857421875,1.0,280.0382080078125,283.5495910644531,296.7878723144531,299.9486694335937,293.1499938964844,293.1499938964844,280.3500061035156,31850.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353697657585144,1.0,0.0,0.0,3.415670156478882,3.4156911373138428,7.78475850893301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.9052734375,0.0,1258.7041015625,1895.4371337890625,0.0,2798.48681640625,0.8497944474220276,1.0,0.0,3.0,1.0,0.0
17832180,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.9430747032165528,0.4324981570243835,0.3888932466506958,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8608319163322449,0.3341408967971802,0.3172549605369568,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8881602883338928,0.3665052950382232,0.2570696771144867,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.8384097218513489,0.3073183298110962,0.2922724783420563,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.7367913722991943,0.205933466553688,0.9342259168624878,285.1346740722656,284.95001220703125,297.7561340332031,293.9283142089844,297.5326538085937,297.404296875,285.1336975097656,1.0,0.4948240518569946,0.5044816136360168,0.5044816136360168,1.0,1.0,-2.628805637359619,0.9618316888809204,1.6669740676879885,0.3677511811256408,1.0,1.0,0.0,110.44738006591795,121.0,50543.61328125,0.0,1527.873779296875,1.0,280.33355712890625,283.6632385253906,296.8744506835937,300.0410461425781,293.1499938964844,293.1499938964844,280.3500061035156,29649.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264150619506836,1.0,0.0,0.0,3.6285958290100098,3.628618478775024,8.785581258052844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.18310546875,0.0,1462.24853515625,1895.4371337890625,0.0,2715.09912109375,0.8955269455909729,1.0,0.0,3.0,1.0,0.0
17832240,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.942910611629486,0.433242529630661,0.3896064460277557,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.8607364296913147,0.3347704708576202,0.3178758323192596,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.8878065347671509,0.3668855428695678,0.2573598623275757,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.8382088541984558,0.3077632784843445,0.2927194237709045,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.7366029024124146,0.2062166631221771,0.9355964660644532,285.13104248046875,284.95001220703125,297.76776123046875,293.9322204589844,297.53863525390625,297.4048767089844,285.130126953125,1.0,0.4956619441509247,0.5102903246879578,0.5102903246879578,1.0,1.0,-2.632941722869873,0.9732179641723632,1.6597237586975098,0.3781753480434418,1.0,1.0,0.0,110.89051055908205,124.0,50756.1171875,0.0,1535.493408203125,1.0,280.34130859375,283.65850830078125,296.8997497558594,300.0963439941406,293.1499938964844,293.1499938964844,280.04998779296875,30150.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271094560623169,1.0,0.0,0.0,3.658597707748413,3.658620834350586,8.931463071348844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.974609375,0.0,1498.8822021484375,1895.4371337890625,0.0,2721.55419921875,0.9026743173599244,1.0,0.0,3.0,1.0,0.0
17832300,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9416149854660034,0.4349505007266998,0.3914963603019714,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8598814010620117,0.3363725244998932,0.3196108341217041,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8861182332038879,0.3676599562168121,0.2581066787242889,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8370803594589233,0.3088281452655792,0.2939404249191284,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7355861663818359,0.2068778276443481,0.939343512058258,284.9820251464844,284.95001220703125,297.8024597167969,293.9437866210937,297.5539855957031,297.4022216796875,284.9699401855469,1.0,0.498131513595581,0.5276332497596741,0.5276332497596741,1.0,1.0,-2.644169569015503,1.0053211450576782,1.6388484239578247,0.4077048301696777,0.9769643545150756,0.9769643545150756,0.0,112.4019546508789,124.0,52438.71484375,0.0,1557.6697998046875,1.0,280.0962829589844,283.4760437011719,297.0029602050781,300.4162292480469,293.1499938964844,293.1499938964844,280.04998779296875,31684.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379378318786621,1.0,0.0,0.0,3.730868101119995,3.730891942977905,9.287804232371856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.4404296875,0.0,1592.0107421875,1895.4371337890625,0.0,2822.454345703125,0.919868230819702,1.0,0.0,3.0,1.0,0.0
17832360,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9383984208106996,0.4361307621002197,0.3927806913852691,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8576448559761047,0.3376275599002838,0.3209865093231201,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.882893443107605,0.3679937422275543,0.2585073709487915,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8346648812294006,0.309553861618042,0.2948178052902221,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.733437716960907,0.2072774916887283,0.9419332146644592,284.9265441894531,284.95001220703125,297.8371887207031,293.955322265625,297.5625,297.3944702148437,284.92578125,1.0,0.5004438757896423,0.5257924795150757,0.5257924795150757,1.0,1.0,-2.6520183086395264,1.0077697038650513,1.644248604774475,0.4083764851093292,0.9382592439651488,0.9382592439651488,0.0,114.32584381103516,127.0,52700.31640625,0.0,1577.27978515625,1.0,280.0567932128906,283.4267272949219,297.0211181640625,300.4405822753906,293.1499938964844,293.1499938964844,279.75,34439.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453280925750732,1.0,0.0,0.0,3.739861488342285,3.739886283874512,9.332636636827374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.4853515625,0.0,1623.4964599609375,1895.4371337890625,0.0,2891.53369140625,0.9238173961639404,1.0,0.0,3.0,1.0,0.0
17832420,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9332090020179749,0.4375282526016235,0.3942223191261291,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.8540002107620239,0.3391179740428924,0.3225865960121155,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8778367042541504,0.3681872189044952,0.2588028609752655,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8307963013648987,0.3103122115135193,0.295733630657196,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.7299495339393616,0.2076126933097839,0.9443390965461732,284.8182373046875,284.95001220703125,297.8843994140625,293.9708557128906,297.57244873046875,297.3825378417969,284.82598876953125,1.0,0.5033521056175232,0.5232890844345093,0.5232890844345093,1.0,1.0,-2.6600234508514404,1.0073816776275637,1.6526416540145874,0.4061263799667358,0.822983980178833,0.822983980178833,0.0,117.11197662353516,127.0,53174.18359375,0.0,1601.140869140625,1.0,279.7747497558594,283.3128662109375,297.0435485839844,300.5601806640625,293.1499938964844,293.1499938964844,279.75,42143.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856553316116333,1.0,0.0,0.0,3.5808892250061035,3.580913543701172,8.556083912480972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.4521484375,0.0,1502.7261962890625,1895.4371337890625,0.0,2996.68408203125,0.8930314779281616,1.0,0.0,3.0,1.0,0.0
17832480,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.930845320224762,0.4384028315544128,0.3948840200901031,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8523358702659607,0.3399035632610321,0.3232937455177307,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8755151033401489,0.3683920800685882,0.2589035332202911,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8290106654167175,0.3107363879680633,0.2961116731166839,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7283129096031189,0.2077978700399398,0.9452067613601683,284.8689270019531,284.95001220703125,297.9065856933594,293.97808837890625,297.5782470703125,297.3787536621094,284.8734741210937,1.0,0.5046398043632507,0.5221109986305237,0.5221109986305237,1.0,1.0,-2.6632843017578125,1.006962776184082,1.65632164478302,0.4049081802368164,0.8344583511352539,0.8344583511352539,0.0,118.3957748413086,130.0,53084.13671875,0.0,1611.578369140625,1.0,279.7578430175781,283.3564453125,297.01959228515625,300.4939880371094,293.1499938964844,293.1499938964844,280.04998779296875,40875.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570895791053772,1.0,0.0,0.0,3.521862268447876,3.521886110305786,8.276334710899391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.90625,0.0,1430.42529296875,1895.4371337890625,0.0,3001.712158203125,0.8813018798828125,1.0,0.0,3.0,1.0,0.0
17832540,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9281245470046996,0.4425188302993774,0.3982959687709808,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8504107594490051,0.3432122468948364,0.3262560367584228,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.871932327747345,0.3700966238975525,0.2599340081214905,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.826469361782074,0.3128409385681152,0.2979631423950195,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7258133292198181,0.2089250385761261,0.9499297142028807,285.0058898925781,284.95001220703125,297.9756164550781,294.0003967285156,297.604736328125,297.3809814453125,285.0054931640625,1.0,0.5088116526603699,0.5184294581413269,0.5184294581413269,1.0,1.0,-2.680073976516724,1.0083752870559692,1.671698808670044,0.4023231267929077,0.9412379264831544,0.9412379264831544,0.0,121.33444213867188,133.0,52729.90625,0.0,1648.9105224609375,1.0,280.04150390625,283.4926147460937,296.9748840332031,300.34136962890625,293.1499938964844,293.1499938964844,279.75,33220.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473333716392517,1.0,0.0,0.0,3.6523144245147705,3.6523380279541016,8.900811394596531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.232421875,0.0,1514.932861328125,1895.4371337890625,0.0,2910.301025390625,0.9038795828819276,1.0,0.0,3.0,1.0,0.0
17832600,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9281245470046996,0.4425188302993774,0.3982959687709808,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8504107594490051,0.3432122468948364,0.3262560367584228,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.871932327747345,0.3700966238975525,0.2599340081214905,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.826469361782074,0.3128409385681152,0.2979631423950195,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7258133292198181,0.2089250385761261,0.9499297142028807,285.0058898925781,284.95001220703125,297.9756164550781,294.0003967285156,297.604736328125,297.3809814453125,285.0054931640625,1.0,0.5088116526603699,0.5184294581413269,0.5184294581413269,1.0,1.0,-2.680073976516724,1.0083752870559692,1.671698808670044,0.4023231267929077,0.9412379264831544,0.9412379264831544,0.0,121.33444213867188,133.0,52729.90625,0.0,1648.9105224609375,1.0,280.04150390625,283.4926147460937,296.9748840332031,300.34136962890625,293.1499938964844,293.1499938964844,279.75,33220.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473333716392517,1.0,0.0,0.0,3.6523144245147705,3.6523380279541016,8.900811394596531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.232421875,0.0,1514.932861328125,1895.4371337890625,0.0,2910.301025390625,0.9038795828819276,1.0,0.0,3.0,1.0,0.0
17832660,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9245144128799438,0.4454051256179809,0.4012781381607055,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8480508327484131,0.3459845185279846,0.3291459679603576,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8678795099258423,0.3710827827453613,0.2608664631843567,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8235144019126892,0.3144334852695465,0.2997390627861023,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7229843735694885,0.2097213268280029,0.9545770287513732,284.9061279296875,284.95001220703125,298.04400634765625,294.0221252441406,297.62548828125,297.3733215332031,284.9093322753906,1.0,0.5129850506782532,0.5174704790115356,0.5174704790115356,1.0,1.0,-2.6959757804870605,1.0134788751602173,1.6824970245361328,0.4038243889808655,0.8523513078689575,0.8523513078689575,0.0,124.53966522216795,136.0,53551.7734375,0.0,1686.578125,1.0,279.75762939453125,283.3750915527344,297.0466003417969,300.5303955078125,293.1499938964844,293.1499938964844,280.04998779296875,38824.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562344908714294,1.0,0.0,0.0,3.5358736515045166,3.535897254943848,8.342319119947206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.03466796875,0.0,1430.3372802734375,1895.4371337890625,0.0,2993.695068359375,0.8825350403785706,1.0,0.0,3.0,1.0,0.0
17832720,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9245144128799438,0.4454051256179809,0.4012781381607055,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8480508327484131,0.3459845185279846,0.3291459679603576,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8678795099258423,0.3710827827453613,0.2608664631843567,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8235144019126892,0.3144334852695465,0.2997390627861023,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7229843735694885,0.2097213268280029,0.9545770287513732,284.9061279296875,284.95001220703125,298.04400634765625,294.0221252441406,297.62548828125,297.3733215332031,284.9093322753906,1.0,0.5129850506782532,0.5174704790115356,0.5174704790115356,1.0,1.0,-2.6959757804870605,1.0134788751602173,1.6824970245361328,0.4038243889808655,0.8523513078689575,0.8523513078689575,0.0,124.53966522216795,136.0,53551.7734375,0.0,1686.578125,1.0,279.75762939453125,283.3750915527344,297.0466003417969,300.5303955078125,293.1499938964844,293.1499938964844,280.04998779296875,38824.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562344908714294,1.0,0.0,0.0,3.5358736515045166,3.535897254943848,8.342319119947206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.03466796875,0.0,1430.3372802734375,1895.4371337890625,0.0,2993.695068359375,0.8825350403785706,1.0,0.0,3.0,1.0,0.0
17832780,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9222885370254515,0.4494062662124634,0.4046411514282226,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8466275334358215,0.3493613004684448,0.3322204947471618,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8648794293403625,0.372801661491394,0.2619551122188568,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.821409285068512,0.3165450394153595,0.3016450107097626,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7208613753318787,0.2108567655086517,0.9595023989677428,285.0291442871094,284.95001220703125,298.11138916015625,294.043212890625,297.6524353027344,297.3760070800781,285.0272521972656,1.0,0.5171294212341309,0.5165114998817444,0.5165114998817444,1.0,1.0,-2.7132227420806885,1.0192910432815552,1.6939316987991333,0.4055486023426056,0.968730926513672,0.968730926513672,0.0,127.41690063476562,139.0,53329.3359375,0.0,1725.1298828125,1.0,280.0425720214844,283.4969787597656,297.0218200683594,300.42144775390625,293.1499938964844,293.1499938964844,279.75,32315.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480525612831116,1.0,0.0,0.0,3.692495584487915,3.692519426345825,9.097734618990216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.3076171875,0.0,1553.071044921875,1895.4371337890625,0.0,2917.0341796875,0.9120250344276428,1.0,0.0,3.0,1.0,0.0
17832840,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9222885370254515,0.4494062662124634,0.4046411514282226,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8466275334358215,0.3493613004684448,0.3322204947471618,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8648794293403625,0.372801661491394,0.2619551122188568,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.821409285068512,0.3165450394153595,0.3016450107097626,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7208613753318787,0.2108567655086517,0.9595023989677428,285.0291442871094,284.95001220703125,298.11138916015625,294.043212890625,297.6524353027344,297.3760070800781,285.0272521972656,1.0,0.5171294212341309,0.5165114998817444,0.5165114998817444,1.0,1.0,-2.7132227420806885,1.0192910432815552,1.6939316987991333,0.4055486023426056,0.968730926513672,0.968730926513672,0.0,127.41690063476562,139.0,53329.3359375,0.0,1725.1298828125,1.0,280.0425720214844,283.4969787597656,297.0218200683594,300.42144775390625,293.1499938964844,293.1499938964844,279.75,32315.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480525612831116,1.0,0.0,0.0,3.692495584487915,3.692519426345825,9.097734618990216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.3076171875,0.0,1553.071044921875,1895.4371337890625,0.0,2917.0341796875,0.9120250344276428,1.0,0.0,3.0,1.0,0.0
17832900,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9211668968200684,0.4508476853370666,0.4062967300415039,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8459574580192566,0.3508031070232391,0.3337991535663605,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8634326457977295,0.3733368515968323,0.2625269293785095,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8203938603401184,0.3173698186874389,0.3026318252086639,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7198452353477478,0.2112782448530197,0.9621378779411316,284.8881530761719,284.95001220703125,298.1446228027344,294.0534362792969,297.66290283203125,297.3729858398437,284.8817749023437,1.0,0.5192400813102722,0.5160320401191711,0.5160320401191711,1.0,1.0,-2.722154378890991,1.0223006010055542,1.6998536586761477,0.4066078066825866,0.8796039819717407,0.8796039819717407,0.0,128.89205932617188,139.0,54408.69140625,0.0,1745.1962890625,1.0,279.79644775390625,283.3331298828125,297.0945129394531,300.6670227050781,293.1499938964844,293.1499938964844,279.75,36133.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555040955543518,1.0,0.0,0.0,3.687376737594605,3.687401056289673,9.072527404896392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.478515625,0.0,1576.16259765625,1895.4371337890625,0.0,2986.84765625,0.911646604537964,1.0,0.0,3.0,1.0,0.0
17832960,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9186744093894958,0.4520268440246582,0.4074437022209167,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8443477153778076,0.3520585298538208,0.3350864052772522,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8609492182731628,0.3736368119716644,0.2628223896026611,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8184688687324524,0.3180082440376282,0.3033432364463806,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7180103659629822,0.2115507125854492,0.9638622999191284,284.9012451171875,284.95001220703125,298.1774597167969,294.0634765625,297.6714782714844,297.3671569824219,284.9045715332031,1.0,0.5212216973304749,0.515429675579071,0.515429675579071,1.0,1.0,-2.7283644676208496,1.02395761013031,1.704406976699829,0.4069578945636749,0.8673664331436157,0.8673664331436157,0.0,130.71705627441406,142.0,54274.71484375,0.0,1762.9395751953125,1.0,279.7571716308594,283.3529357910156,297.0951843261719,300.6260681152344,293.1499938964844,293.1499938964844,280.04998779296875,38419.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585341572761536,1.0,0.0,0.0,3.6046743392944336,3.604698419570923,8.670124884702091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.744140625,0.0,1501.2047119140625,1895.4371337890625,0.0,3015.258056640625,0.8971302509307861,1.0,0.0,3.0,1.0,0.0
17833020,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9163119792938232,0.4558334648609161,0.4105933606624603,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.842872142791748,0.3553683161735534,0.3380810022354126,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8579230904579163,0.3752173781394958,0.2637984156608581,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8162497878074646,0.3199909925460815,0.3051141500473022,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7157289981842041,0.2125656008720398,0.968227207660675,285.03155517578125,284.95001220703125,298.24188232421875,294.0828552246094,297.6966857910156,297.3692626953125,285.0298156738281,1.0,0.5252237319946289,0.5142249464988708,0.5142249464988708,1.0,1.0,-2.744288444519043,1.0287166833877563,1.7155717611312866,0.4082634449005127,0.9882600903511048,0.9882600903511048,0.0,133.69497680664062,145.0,53973.98046875,0.0,1800.8232421875,1.0,280.0430603027344,283.4833068847656,297.0643615722656,300.50665283203125,293.1499938964844,293.1499938964844,279.75,32416.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509169220924377,1.0,0.0,0.0,3.7523930072784415,3.752417325973511,9.39528433718806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1357421875,0.0,1622.530517578125,1895.4371337890625,0.0,2943.859619140625,0.9256359338760376,1.0,0.0,3.0,1.0,0.0
17833080,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9163119792938232,0.4558334648609161,0.4105933606624603,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.842872142791748,0.3553683161735534,0.3380810022354126,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8579230904579163,0.3752173781394958,0.2637984156608581,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8162497878074646,0.3199909925460815,0.3051141500473022,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7157289981842041,0.2125656008720398,0.968227207660675,285.03155517578125,284.95001220703125,298.24188232421875,294.0828552246094,297.6966857910156,297.3692626953125,285.0298156738281,1.0,0.5252237319946289,0.5142249464988708,0.5142249464988708,1.0,1.0,-2.744288444519043,1.0287166833877563,1.7155717611312866,0.4082634449005127,0.9882600903511048,0.9882600903511048,0.0,133.69497680664062,145.0,53973.98046875,0.0,1800.8232421875,1.0,280.0430603027344,283.4833068847656,297.0643615722656,300.50665283203125,293.1499938964844,293.1499938964844,279.75,32416.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509169220924377,1.0,0.0,0.0,3.7523930072784415,3.752417325973511,9.39528433718806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1357421875,0.0,1622.530517578125,1895.4371337890625,0.0,2943.859619140625,0.9256359338760376,1.0,0.0,3.0,1.0,0.0
