time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9128732681274414,0.4582627415657043,0.4132448434829712,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8407338857650757,0.3580065667629242,0.3409020602703094,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.854196310043335,0.3759409487247467,0.2645949125289917,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8133541345596313,0.3213404715061188,0.3067134320735931,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7128336429595947,0.2131469845771789,0.9721148610115052,284.8951110839844,284.95001220703125,298.3043518066406,294.10125732421875,297.7138671875,297.3599548339844,284.8982238769531,1.0,0.5291670560836792,0.5130201578140259,0.5130201578140259,1.0,1.0,-2.7584242820739746,1.032672882080078,1.7257513999938965,0.4093111157417297,0.8802825808525085,0.8802825808525085,0.0,137.0264434814453,148.0,54955.76953125,0.0,1838.0177001953125,1.0,279.7565002441406,283.3302307128906,297.1335144042969,300.70819091796875,293.1499938964844,293.1499938964844,280.04998779296875,38372.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614610433578491,1.0,0.0,0.0,3.672373533248901,3.672398328781128,8.998849807539955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.6025390625,0.0,1576.06689453125,1895.4371337890625,0.0,3042.70849609375,0.9119858741760254,1.0,0.0,3.0,1.0,0.0
17833200,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9128732681274414,0.4582627415657043,0.4132448434829712,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8407338857650757,0.3580065667629242,0.3409020602703094,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.854196310043335,0.3759409487247467,0.2645949125289917,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8133541345596313,0.3213404715061188,0.3067134320735931,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7128336429595947,0.2131469845771789,0.9721148610115052,284.8951110839844,284.95001220703125,298.3043518066406,294.10125732421875,297.7138671875,297.3599548339844,284.8982238769531,1.0,0.5291670560836792,0.5130201578140259,0.5130201578140259,1.0,1.0,-2.7584242820739746,1.032672882080078,1.7257513999938965,0.4093111157417297,0.8802825808525085,0.8802825808525085,0.0,137.0264434814453,148.0,54955.76953125,0.0,1838.0177001953125,1.0,279.7565002441406,283.3302307128906,297.1335144042969,300.70819091796875,293.1499938964844,293.1499938964844,280.04998779296875,38372.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614610433578491,1.0,0.0,0.0,3.672373533248901,3.672398328781128,8.998849807539955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.6025390625,0.0,1576.06689453125,1895.4371337890625,0.0,3042.70849609375,0.9119858741760254,1.0,0.0,3.0,1.0,0.0
17833260,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9106495380401612,0.4619288444519043,0.4162446558475494,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8393771052360535,0.3612907826900482,0.3438564240932464,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.851344108581543,0.3774482905864715,0.2655062675476074,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8111684918403625,0.3232399821281433,0.3083915114402771,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7104935646057129,0.2140672355890274,0.9760121703147888,285.0337219238281,284.95001220703125,298.3645324707031,294.1185607910156,297.7373962402344,297.3620910644531,285.03228759765625,1.0,0.5330119729042053,0.5118256211280823,0.5118256211280823,1.0,1.0,-2.7733683586120605,1.036977767944336,1.736390471458435,0.4103499352931976,1.0,1.0,0.0,140.00892639160156,151.0,54558.421875,0.0,1875.178955078125,1.0,280.04345703125,283.4708251953125,297.099609375,300.5800476074219,293.1499938964844,293.1499938964844,279.75,32693.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537324666976929,1.0,0.0,0.0,3.806694746017456,3.8067197799682617,9.669174687587656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.9375,0.0,1688.7822265625,1895.4371337890625,0.0,2970.241455078125,0.9381064772605896,1.0,0.0,3.0,1.0,0.0
17833320,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9106495380401612,0.4619288444519043,0.4162446558475494,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8393771052360535,0.3612907826900482,0.3438564240932464,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.851344108581543,0.3774482905864715,0.2655062675476074,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8111684918403625,0.3232399821281433,0.3083915114402771,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7104935646057129,0.2140672355890274,0.9760121703147888,285.0337219238281,284.95001220703125,298.3645324707031,294.1185607910156,297.7373962402344,297.3620910644531,285.03228759765625,1.0,0.5330119729042053,0.5118256211280823,0.5118256211280823,1.0,1.0,-2.7733683586120605,1.036977767944336,1.736390471458435,0.4103499352931976,1.0,1.0,0.0,140.00892639160156,151.0,54558.421875,0.0,1875.178955078125,1.0,280.04345703125,283.4708251953125,297.099609375,300.5800476074219,293.1499938964844,293.1499938964844,279.75,32693.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537324666976929,1.0,0.0,0.0,3.806694746017456,3.8067197799682617,9.669174687587656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.9375,0.0,1688.7822265625,1895.4371337890625,0.0,2970.241455078125,0.9381064772605896,1.0,0.0,3.0,1.0,0.0
17833380,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9075146317481996,0.4641958475112915,0.4187638461589813,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8374513387680054,0.3639032542705536,0.3466588854789734,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8479034304618835,0.3781106173992157,0.2662632465362549,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8083719611167908,0.3245155811309814,0.3099243938922882,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7075822353363037,0.2145653665065765,0.9795336127281188,284.8930969238281,284.95001220703125,298.4220886230469,294.1346740722656,297.7525329589844,297.35272216796875,284.8955078125,1.0,0.5368131399154663,0.5106310248374939,0.5106310248374939,1.0,1.0,-2.7867562770843506,1.040575623512268,1.746180534362793,0.4112318456172943,0.893618643283844,0.893618643283844,0.0,143.32505798339844,139.0,55577.51953125,0.0,1911.8336181640625,1.0,279.75701904296875,283.31231689453125,297.16558837890625,300.7796936035156,293.1499938964844,293.1499938964844,280.04998779296875,38199.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640514612197876,1.0,0.0,0.0,3.7337398529052734,3.733765125274658,9.302108310293988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.29345703125,0.0,1645.181396484375,1895.4371337890625,0.0,3067.00732421875,0.9255391359329224,1.0,0.0,3.0,1.0,0.0
17833440,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9075146317481996,0.4641958475112915,0.4187638461589813,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8374513387680054,0.3639032542705536,0.3466588854789734,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8479034304618835,0.3781106173992157,0.2662632465362549,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8083719611167908,0.3245155811309814,0.3099243938922882,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7075822353363037,0.2145653665065765,0.9795336127281188,284.8930969238281,284.95001220703125,298.4220886230469,294.1346740722656,297.7525329589844,297.35272216796875,284.8955078125,1.0,0.5368131399154663,0.5106310248374939,0.5106310248374939,1.0,1.0,-2.7867562770843506,1.040575623512268,1.746180534362793,0.4112318456172943,0.893618643283844,0.893618643283844,0.0,143.32505798339844,139.0,55577.51953125,0.0,1911.8336181640625,1.0,279.75701904296875,283.31231689453125,297.16558837890625,300.7796936035156,293.1499938964844,293.1499938964844,280.04998779296875,38199.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640514612197876,1.0,0.0,0.0,3.7337398529052734,3.733765125274658,9.302108310293988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.29345703125,0.0,1645.181396484375,1895.4371337890625,0.0,3067.00732421875,0.9255391359329224,1.0,0.0,3.0,1.0,0.0
17833500,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9100002646446228,0.4658313989639282,0.4198597073554992,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8396619558334351,0.3654420375823974,0.3478859663009643,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8494663834571838,0.3787234723567962,0.266496866941452,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8101764917373657,0.3253453969955444,0.3105072677135467,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7090181708335876,0.2149209976196289,0.9804506897926332,285.0309143066406,284.95001220703125,298.4497985839844,294.14227294921875,297.762451171875,297.35235595703125,285.0362548828125,1.0,0.5366959571838379,0.5100337862968445,0.5100337862968445,1.0,1.0,-2.791628837585449,1.0416055917739868,1.750023365020752,0.4112331867218017,0.9883618354797364,0.9883618354797364,0.0,142.6099853515625,139.0,54824.5625,0.0,1916.111328125,1.0,280.00421142578125,283.4636535644531,297.1144714355469,300.5768737792969,293.1499938964844,293.1499938964844,280.04998779296875,34048.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581156134605408,1.0,0.0,0.0,3.777986526489258,3.778011322021485,9.52388347741362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.54296875,0.0,1665.1607666015625,1895.4371337890625,0.0,3011.3330078125,0.9344084858894348,1.0,0.0,3.0,1.0,0.0
17833560,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9164083003997804,0.4677330553531647,0.4214081764221191,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8447757363319397,0.3671878576278686,0.3493634462356567,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8540679216384888,0.3795826733112335,0.2669651806354522,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8147869110107422,0.3263661861419678,0.3113069534301758,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7130033373832703,0.2154247313737869,0.9819788336753844,285.0369873046875,284.95001220703125,298.4767150878906,294.1495361328125,297.77398681640625,297.3551330566406,285.0364685058594,1.0,0.5359503030776978,0.5094233751296997,0.5094233751296997,1.0,1.0,-2.798624038696289,1.043501853942871,1.7551220655441284,0.4116277694702148,1.0,1.0,0.0,140.1664276123047,127.0,55022.34765625,0.0,1915.50634765625,1.0,280.0432434082031,283.4621276855469,297.1300964355469,300.64263916015625,293.1499938964844,293.1499938964844,279.75,33347.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562852144241333,1.0,0.0,0.0,3.847001314163208,3.847026824951172,9.875019486571546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.4365234375,0.0,1742.6656494140625,1895.4371337890625,0.0,2994.1708984375,0.9476094841957092,1.0,0.0,3.0,1.0,0.0
17833620,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.928798258304596,0.4694438874721527,0.4231680035591125,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8546518683433533,0.3692527711391449,0.3513377904891968,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8631537556648254,0.3801607489585876,0.2674319744110107,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8234454989433289,0.3273854553699493,0.3122780323028564,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7204227447509766,0.2158421576023101,0.9835671782493592,284.8788452148437,284.95001220703125,298.5160827636719,294.159912109375,297.7843933105469,297.3491516113281,284.8804016113281,1.0,0.5337097644805908,0.5084956288337708,0.5084956288337708,1.0,1.0,-2.80675745010376,1.0453020334243774,1.7614554166793823,0.4118472039699554,0.9049273133277892,0.9049273133277892,0.0,135.21031188964844,127.0,56075.27734375,0.0,1904.661865234375,1.0,279.7661437988281,283.2864074707031,297.1991882324219,300.8611755371094,293.1499938964844,293.1499938964844,279.75,37916.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654958605766296,1.0,0.0,0.0,3.805856466293335,3.805882453918457,9.664915978646604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.7265625,0.0,1728.528564453125,1895.4371337890625,0.0,3080.556884765625,0.9406086206436156,1.0,0.0,3.0,1.0,0.0
17833680,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9329756498336792,0.469930350780487,0.4234953224658966,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8580498099327087,0.3698561191558838,0.3518229126930237,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8662723302841187,0.3802824914455414,0.267454445362091,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8263518810272217,0.3276571035385132,0.3124560117721557,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7228702306747437,0.2159316837787628,0.9836316108703612,284.8917541503906,284.95001220703125,298.5281066894531,294.1629943847656,297.7871398925781,297.3466186523437,284.8939208984375,1.0,0.5327379703521729,0.5082026720046997,0.5082026720046997,1.0,1.0,-2.8080527782440186,1.0453354120254517,1.762717366218567,0.411639928817749,0.9028878211975098,0.9028878211975098,0.0,133.4761962890625,115.0,56024.25,0.0,1898.40576171875,1.0,279.7567443847656,283.2986145019531,297.19219970703125,300.83599853515625,293.1499938964844,293.1499938964844,279.45001220703125,38191.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866161048412323,1.0,0.0,0.0,3.7782740592956543,3.778299570083618,9.52533298459457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.4716796875,0.0,1697.5872802734375,1895.4371337890625,0.0,3086.797607421875,0.9355157017707824,1.0,0.0,3.0,1.0,0.0
17833740,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9540604948997498,0.4720291495323181,0.4249136447906494,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8758407831192017,0.3723725378513336,0.3537884056568146,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8828483819961548,0.3807928562164306,0.2675042748451233,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8414680361747742,0.3287700116634369,0.313117116689682,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7354193925857544,0.2162670046091079,0.9834141731262208,284.8830871582031,284.95001220703125,298.5758972167969,294.175048828125,297.7985534667969,297.337646484375,284.88580322265625,1.0,0.5278000235557556,0.5069819092750549,0.5069819092750549,1.0,1.0,-2.8127124309539795,1.0451579093933103,1.7675544023513794,0.4105826616287231,0.8286964297294617,0.8286964297294617,0.0,124.9762954711914,103.0,56117.28515625,0.0,1865.00634765625,1.0,279.4579772949219,283.2723083496094,297.187255859375,300.8516845703125,293.1499938964844,293.1499938964844,279.75,41468.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871461808681488,1.0,0.0,0.0,3.514302492141724,3.5143260955810547,8.240841680162703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.3701171875,0.0,1426.7672119140625,1895.4371337890625,0.0,3136.522705078125,0.8804123997688293,1.0,0.0,3.0,1.0,0.0
17833800,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9540604948997498,0.4720291495323181,0.4249136447906494,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8758407831192017,0.3723725378513336,0.3537884056568146,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8828483819961548,0.3807928562164306,0.2675042748451233,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8414680361747742,0.3287700116634369,0.313117116689682,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7354193925857544,0.2162670046091079,0.9834141731262208,284.8830871582031,284.95001220703125,298.5758972167969,294.175048828125,297.7985534667969,297.337646484375,284.88580322265625,1.0,0.5278000235557556,0.5069819092750549,0.5069819092750549,1.0,1.0,-2.8127124309539795,1.0451579093933103,1.7675544023513794,0.4105826616287231,0.8286964297294617,0.8286964297294617,0.0,124.9762954711914,103.0,56117.28515625,0.0,1865.00634765625,1.0,279.4579772949219,283.2723083496094,297.187255859375,300.8516845703125,293.1499938964844,293.1499938964844,279.75,41468.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871461808681488,1.0,0.0,0.0,3.514302492141724,3.5143260955810547,8.240841680162703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.3701171875,0.0,1426.7672119140625,1895.4371337890625,0.0,3136.522705078125,0.8804123997688293,1.0,0.0,3.0,1.0,0.0
17833860,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9821731448173524,0.4757279455661773,0.4275381863117218,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9032433032989502,0.3759104311466217,0.3564652502536773,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9092286229133606,0.3825182318687439,0.268195241689682,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8654360175132751,0.3308003544807434,0.314393937587738,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7552596926689148,0.2172589898109436,0.9850493669509888,285.006591796875,284.95001220703125,298.61981201171875,294.1855163574219,297.81842041015625,297.3442077636719,285.0062255859375,1.0,0.5222455859184265,0.5058445334434509,0.5058445334434509,1.0,1.0,-2.823406934738159,1.0476431846618652,1.7757636308670044,0.4107407927513122,0.9308058619499208,0.9308058619499208,0.0,114.22244262695312,91.0,55655.44140625,0.0,1830.0538330078125,1.0,279.74139404296875,283.4019775390625,297.1522521972656,300.7034912109375,293.1499938964844,293.1499938964844,279.45001220703125,33578.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860521674156189,1.0,0.0,0.0,3.634211540222168,3.63423490524292,8.812795044832455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.447265625,0.0,1497.6346435546875,1895.4371337890625,0.0,3033.897705078125,0.9001407027244568,1.0,0.0,3.0,1.0,0.0
17833920,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9821731448173524,0.4757279455661773,0.4275381863117218,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9032433032989502,0.3759104311466217,0.3564652502536773,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9092286229133606,0.3825182318687439,0.268195241689682,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8654360175132751,0.3308003544807434,0.314393937587738,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7552596926689148,0.2172589898109436,0.9850493669509888,285.006591796875,284.95001220703125,298.61981201171875,294.1855163574219,297.81842041015625,297.3442077636719,285.0062255859375,1.0,0.5222455859184265,0.5058445334434509,0.5058445334434509,1.0,1.0,-2.823406934738159,1.0476431846618652,1.7757636308670044,0.4107407927513122,0.9308058619499208,0.9308058619499208,0.0,114.22244262695312,91.0,55655.44140625,0.0,1830.0538330078125,1.0,279.74139404296875,283.4019775390625,297.1522521972656,300.7034912109375,293.1499938964844,293.1499938964844,279.45001220703125,33578.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860521674156189,1.0,0.0,0.0,3.634211540222168,3.63423490524292,8.812795044832455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.447265625,0.0,1497.6346435546875,1895.4371337890625,0.0,3033.897705078125,0.9001407027244568,1.0,0.0,3.0,1.0,0.0
17833980,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.4784461259841919,0.4147080183029175,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9403735399246216,0.3787797689437866,0.3589187860488891,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9451645612716676,0.3834179937839508,0.2686724066734314,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8961595892906189,0.3322370946407318,0.3154864609241485,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7810688018798828,0.2178879529237747,0.9863677024841307,284.9057922363281,284.95001220703125,298.6595153808594,294.19439697265625,297.8301696777344,297.34063720703125,284.9071044921875,1.0,0.5161875486373901,0.5047071576118469,0.5047071576118469,1.0,1.0,-2.831644296646118,1.0493836402893066,1.7822606563568115,0.4078350961208343,0.8429498672485352,0.8429498672485352,0.0,103.20182037353516,79.0,56241.68359375,0.0,1778.833740234375,1.0,279.4578552246094,283.2857666015625,297.2132873535156,300.8749084472656,293.1499938964844,293.1499938964844,279.75,39013.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683274984359741,1.0,0.0,0.0,3.50860333442688,3.5086264610290527,8.214134936679329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.15771484375,0.0,1403.147705078125,1895.4371337890625,0.0,3107.121337890625,0.8764922618865967,1.0,0.0,3.0,1.0,0.0
17834040,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.4784461259841919,0.4147080183029175,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9403735399246216,0.3787797689437866,0.3589187860488891,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9451645612716676,0.3834179937839508,0.2686724066734314,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8961595892906189,0.3322370946407318,0.3154864609241485,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7810688018798828,0.2178879529237747,0.9863677024841307,284.9057922363281,284.95001220703125,298.6595153808594,294.19439697265625,297.8301696777344,297.34063720703125,284.9071044921875,1.0,0.5161875486373901,0.5047071576118469,0.5047071576118469,1.0,1.0,-2.831644296646118,1.0493836402893066,1.7822606563568115,0.4078350961208343,0.8429498672485352,0.8429498672485352,0.0,103.20182037353516,79.0,56241.68359375,0.0,1778.833740234375,1.0,279.4578552246094,283.2857666015625,297.2132873535156,300.8749084472656,293.1499938964844,293.1499938964844,279.75,39013.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683274984359741,1.0,0.0,0.0,3.50860333442688,3.5086264610290527,8.214134936679329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.15771484375,0.0,1403.147705078125,1895.4371337890625,0.0,3107.121337890625,0.8764922618865967,1.0,0.0,3.0,1.0,0.0
17834100,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.4822822213172912,0.4080047309398651,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9474788308143616,0.3803758025169372,0.360226035118103,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.951277792453766,0.3840633630752563,0.2689580619335174,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.901799201965332,0.333079844713211,0.3161051571369171,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7857156991958618,0.2182652652263641,0.9874097108840942,285.0138854980469,284.95001220703125,298.6776733398437,294.1981811523437,297.84381103515625,297.3528747558594,285.0164489746094,1.0,0.5116279125213623,0.5041384696960449,0.5041384696960449,1.0,1.0,-2.81030011177063,1.039089322090149,1.771210789680481,0.4057693481445312,0.9178138971328736,0.9178138971328736,0.0,100.94326782226562,79.0,55294.8828125,0.0,1746.0721435546875,1.0,279.6976623535156,283.40924072265625,297.1624450683594,300.66558837890625,293.1499938964844,293.1499938964844,279.75,34312.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617835640907288,1.0,0.0,0.0,3.5546202659606934,3.554642915725708,8.431011906395725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.1357421875,0.0,1417.326904296875,1895.4371337890625,0.0,3045.7333984375,0.8846506476402283,1.0,0.0,3.0,1.0,0.0
17834160,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.4876574277877807,0.3927768766880035,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9619128108024596,0.3820763826370239,0.3616775274276733,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9646688103675842,0.3848273456096649,0.2693800330162048,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9151153564453124,0.3340200185775757,0.3168415427207947,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.796415388584137,0.2187449932098388,0.98878413438797,284.9925842285156,284.95001220703125,298.69464111328125,294.2015380859375,297.8631896972656,297.3746643066406,284.9898681640625,1.0,0.507039487361908,0.5036725997924805,0.5036725997924805,1.0,1.0,-2.7967891693115234,1.0325998067855835,1.76418936252594,0.4023725688457489,0.9225784540176392,0.9225784540176392,0.0,96.83501434326172,99.0,55222.16796875,0.0,1705.997802734375,1.0,279.7416687011719,283.38800048828125,297.17291259765625,300.7115783691406,293.1499938964844,293.1499938964844,279.45001220703125,33564.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589964509010315,1.0,0.0,0.0,3.6223032474517822,3.622326374053955,8.755135354476806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.083984375,0.0,1484.4879150390625,1895.4371337890625,0.0,3019.59326171875,0.8970543742179871,1.0,0.0,3.0,1.0,0.0
17834220,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.4968717098236084,0.3903328776359558,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9664022922515868,0.3848390877246856,0.3643890917301178,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9674347043037416,0.3855602741241455,0.2700008749961853,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9187836050987244,0.3353250026702881,0.318174809217453,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.798997163772583,0.2194029688835144,0.9919446110725404,284.911376953125,284.95001220703125,298.72491455078125,294.2069091796875,297.892578125,297.4046630859375,284.91412353515625,1.0,0.5086091756820679,0.5027409195899963,0.5027409195899963,1.0,1.0,-2.803208827972412,1.0336922407150269,1.7695165872573853,0.4015257060527801,0.8400067090988159,0.8400067090988159,0.0,96.47882843017578,119.0,55730.7890625,0.0,1713.9990234375,1.0,279.4581298828125,283.294189453125,297.2207336425781,300.8471069335937,293.1499938964844,293.1499938964844,279.75,39047.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655621409416199,1.0,0.0,0.0,3.470943689346313,3.4709665775299072,8.038747978389438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.3466796875,0.0,1364.6204833984375,1895.4371337890625,0.0,3081.17919921875,0.868651270866394,1.0,0.0,3.0,1.0,0.0
17834280,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.4968717098236084,0.3903328776359558,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9664022922515868,0.3848390877246856,0.3643890917301178,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9674347043037416,0.3855602741241455,0.2700008749961853,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9187836050987244,0.3353250026702881,0.318174809217453,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.798997163772583,0.2194029688835144,0.9919446110725404,284.911376953125,284.95001220703125,298.72491455078125,294.2069091796875,297.892578125,297.4046630859375,284.91412353515625,1.0,0.5086091756820679,0.5027409195899963,0.5027409195899963,1.0,1.0,-2.803208827972412,1.0336922407150269,1.7695165872573853,0.4015257060527801,0.8400067090988159,0.8400067090988159,0.0,96.47882843017578,119.0,55730.7890625,0.0,1713.9990234375,1.0,279.4581298828125,283.294189453125,297.2207336425781,300.8471069335937,293.1499938964844,293.1499938964844,279.75,39047.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655621409416199,1.0,0.0,0.0,3.470943689346313,3.4709665775299072,8.038747978389438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.3466796875,0.0,1364.6204833984375,1895.4371337890625,0.0,3081.17919921875,0.868651270866394,1.0,0.0,3.0,1.0,0.0
17834340,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.5015266537666321,0.4077044725418091,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9548445343971252,0.3883368372917175,0.3676491379737854,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9542229771614076,0.3871404826641083,0.2710541486740112,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9058777689933776,0.3372582793235779,0.3199874460697174,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7885034084320068,0.2204581052064895,0.996934175491333,285.0297546386719,284.95001220703125,298.75,294.2104187011719,297.90484619140625,297.4095153808594,285.0294189453125,1.0,0.5171606540679932,0.5018091797828674,0.5018091797828674,1.0,1.0,-2.837421417236328,1.0463300943374634,1.7910912036895752,0.4062956869602203,0.9543467164039612,0.9543467164039612,0.0,101.84198760986328,137.0,55814.375,0.0,1792.1409912109375,1.0,279.7412414550781,283.4112548828125,297.1910705566406,300.7431335449219,293.1499938964844,293.1499938964844,279.45001220703125,32237.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577449917793274,1.0,0.0,0.0,3.635727405548096,3.635750770568848,8.820149446364667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.9609375,0.0,1489.3065185546875,1895.4371337890625,0.0,3007.857666015625,0.8994914293289185,1.0,0.0,3.0,1.0,0.0
17834400,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.5015266537666321,0.4077044725418091,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9548445343971252,0.3883368372917175,0.3676491379737854,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9542229771614076,0.3871404826641083,0.2710541486740112,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9058777689933776,0.3372582793235779,0.3199874460697174,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7885034084320068,0.2204581052064895,0.996934175491333,285.0297546386719,284.95001220703125,298.75,294.2104187011719,297.90484619140625,297.4095153808594,285.0294189453125,1.0,0.5171606540679932,0.5018091797828674,0.5018091797828674,1.0,1.0,-2.837421417236328,1.0463300943374634,1.7910912036895752,0.4062956869602203,0.9543467164039612,0.9543467164039612,0.0,101.84198760986328,137.0,55814.375,0.0,1792.1409912109375,1.0,279.7412414550781,283.4112548828125,297.1910705566406,300.7431335449219,293.1499938964844,293.1499938964844,279.45001220703125,32237.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577449917793274,1.0,0.0,0.0,3.635727405548096,3.635750770568848,8.820149446364667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.9609375,0.0,1489.3065185546875,1895.4371337890625,0.0,3007.857666015625,0.8994914293289185,1.0,0.0,3.0,1.0,0.0
17834460,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.499429851770401,0.4378145933151245,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9325016736984252,0.3910852670669555,0.3707481920719147,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9300034642219543,0.3878451883792877,0.2719514071941376,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8855319023132324,0.338527649641037,0.3216783106327057,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7707803845405579,0.2209498733282089,1.0013891458511353,284.9246520996094,284.95001220703125,298.7719421386719,294.2138061523437,297.8888854980469,297.3713073730469,284.92755126953125,1.0,0.5299017429351807,0.500669538974762,0.500669538974762,1.0,1.0,-2.885793209075928,1.0644193887710571,1.8213738203048704,0.4135298132896423,0.8768377900123596,0.8768377900123596,0.0,111.20092010498048,155.0,57311.6640625,0.0,1914.372802734375,1.0,279.45751953125,283.2782897949219,297.2519226074219,300.9658508300781,293.1499938964844,293.1499938964844,279.75,37196.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869379460811615,1.0,0.0,0.0,3.5834434032440186,3.5834670066833496,8.568294447286462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.8427734375,0.0,1469.16064453125,1895.4371337890625,0.0,3116.98974609375,0.8917441368103027,1.0,0.0,3.0,1.0,0.0
17834520,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.499429851770401,0.4378145933151245,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9325016736984252,0.3910852670669555,0.3707481920719147,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9300034642219543,0.3878451883792877,0.2719514071941376,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8855319023132324,0.338527649641037,0.3216783106327057,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7707803845405579,0.2209498733282089,1.0013891458511353,284.9246520996094,284.95001220703125,298.7719421386719,294.2138061523437,297.8888854980469,297.3713073730469,284.92755126953125,1.0,0.5299017429351807,0.500669538974762,0.500669538974762,1.0,1.0,-2.885793209075928,1.0644193887710571,1.8213738203048704,0.4135298132896423,0.8768377900123596,0.8768377900123596,0.0,111.20092010498048,155.0,57311.6640625,0.0,1914.372802734375,1.0,279.45751953125,283.2782897949219,297.2519226074219,300.9658508300781,293.1499938964844,293.1499938964844,279.75,37196.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869379460811615,1.0,0.0,0.0,3.5834434032440186,3.5834670066833496,8.568294447286462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.8427734375,0.0,1469.16064453125,1895.4371337890625,0.0,3116.98974609375,0.8917441368103027,1.0,0.0,3.0,1.0,0.0
17834580,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9734445810317992,0.496390163898468,0.4474257826805115,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8951360583305359,0.3942916989326477,0.3742293417453766,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8915148377418518,0.3891296088695526,0.2731605768203735,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8525447845458984,0.3401682376861572,0.3237093985080719,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7425093650817871,0.22149358689785,1.006496548652649,285.03533935546875,284.95001220703125,298.7929992675781,294.2189025878906,297.8735046386719,297.3351135253906,285.0328063964844,1.0,0.5436118245124817,0.4995299279689789,0.4995299279689789,1.0,1.0,-2.911256790161133,1.0728760957717896,1.8383808135986328,0.416524201631546,0.9957260489463806,0.9957260489463806,0.0,127.57394409179688,173.0,57226.046875,0.0,2037.3212890625,1.0,279.7424621582031,283.3905639648437,297.2152099609375,300.86590576171875,293.1499938964844,293.1499938964844,279.45001220703125,32032.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650634288787842,1.0,0.0,0.0,3.752229690551758,3.752253770828247,9.394465791956464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.9765625,0.0,1619.3912353515625,1895.4371337890625,0.0,3076.50048828125,0.9253618121147156,1.0,0.0,3.0,1.0,0.0
17834640,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9734445810317992,0.496390163898468,0.4474257826805115,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8951360583305359,0.3942916989326477,0.3742293417453766,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8915148377418518,0.3891296088695526,0.2731605768203735,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8525447845458984,0.3401682376861572,0.3237093985080719,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7425093650817871,0.22149358689785,1.006496548652649,285.03533935546875,284.95001220703125,298.7929992675781,294.2189025878906,297.8735046386719,297.3351135253906,285.0328063964844,1.0,0.5436118245124817,0.4995299279689789,0.4995299279689789,1.0,1.0,-2.911256790161133,1.0728760957717896,1.8383808135986328,0.416524201631546,0.9957260489463806,0.9957260489463806,0.0,127.57394409179688,173.0,57226.046875,0.0,2037.3212890625,1.0,279.7424621582031,283.3905639648437,297.2152099609375,300.86590576171875,293.1499938964844,293.1499938964844,279.45001220703125,32032.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650634288787842,1.0,0.0,0.0,3.752229690551758,3.752253770828247,9.394465791956464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.9765625,0.0,1619.3912353515625,1895.4371337890625,0.0,3076.50048828125,0.9253618121147156,1.0,0.0,3.0,1.0,0.0
17834700,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9543691277503968,0.496011346578598,0.4473396837711334,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8788874745368958,0.3955280482769012,0.3759558498859405,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.874663233757019,0.3893592357635498,0.2737609446048736,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8377276659011841,0.3406691551208496,0.3247193694114685,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7297948002815247,0.2215364128351211,1.00896155834198,284.8859558105469,284.95001220703125,298.80322265625,294.2220764160156,297.8697509765625,297.32379150390625,284.879638671875,1.0,0.5502381920814514,0.4989601075649261,0.4989601075649261,1.0,1.0,-2.918475151062012,1.0747863054275513,1.843688726425171,0.4170898199081421,0.9013621807098388,0.9013621807098388,0.0,136.77072143554688,173.0,58350.71875,0.0,2094.92431640625,1.0,279.4949951171875,283.2200622558594,297.2721862792969,301.1014099121094,293.1499938964844,293.1499938964844,279.45001220703125,35688.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729971647262573,1.0,0.0,0.0,3.754839181900024,3.75486421585083,9.407538072991884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.3828125,0.0,1650.5670166015625,1895.4371337890625,0.0,3150.923828125,0.9266371130943298,1.0,0.0,3.0,1.0,0.0
17834760,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9350674152374268,0.4958523511886596,0.447374939918518,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8639955520629883,0.3965413570404053,0.3773309588432312,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8592192530632019,0.3893322646617889,0.2740602493286133,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8241874575614929,0.3409585654735565,0.3254157900810241,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7178204655647278,0.2214134186506271,1.010392427444458,284.89190673828125,284.95001220703125,298.8132629394531,294.2256164550781,297.86578369140625,297.312744140625,284.8946533203125,1.0,0.5566909313201904,0.4980361759662628,0.4980361759662628,1.0,1.0,-2.9230892658233643,1.0750188827514648,1.8480703830719,0.4163033962249756,0.8824939131736755,0.8824939131736755,0.0,146.28585815429688,191.0,58169.23046875,0.0,2150.1796875,1.0,279.4566650390625,283.2327575683594,297.2616271972656,301.04595947265625,293.1499938964844,293.1499938964844,279.75,38202.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761799931526184,1.0,0.0,0.0,3.678989887237549,3.679014682769776,9.031304557538532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9990234375,0.0,1582.2705078125,1895.4371337890625,0.0,3180.771240234375,0.9133089184761048,1.0,0.0,3.0,1.0,0.0
17834820,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9090906381607056,0.4974009990692138,0.4487697184085846,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8446983695030212,0.3989820778369903,0.3799638152122497,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8391448259353638,0.3901518285274505,0.2748477160930633,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8052915930747986,0.3420774638652801,0.3268401324748993,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7000234723091125,0.2216202914714813,1.0134124755859375,285.02734375,284.95001220703125,298.8296813964844,294.2324523925781,297.8686218261719,297.3095092773437,285.0257873535156,1.0,0.5674903988838196,0.4964839518070221,0.4964839518070221,1.0,1.0,-2.9342103004455566,1.0767223834991455,1.8574879169464111,0.4153622388839721,0.992649257183075,0.992649257183075,0.0,161.6428985595703,191.0,57602.43359375,0.0,2246.152587890625,1.0,279.7375183105469,283.37518310546875,297.209716796875,300.876708984375,293.1499938964844,293.1499938964844,279.75,32853.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869004487991333,1.0,0.0,0.0,3.7861835956573486,3.786208391189575,9.56525695983146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.9541015625,0.0,1665.601318359375,1895.4371337890625,0.0,3113.47216796875,0.9337822198867798,1.0,0.0,3.0,1.0,0.0
17834880,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9051867723464966,0.4977231621742248,0.449184387922287,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8416649699211121,0.399463415145874,0.3805363774299621,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8359725475311279,0.3903284668922424,0.2750601172447204,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8020384907722473,0.3423074781894684,0.3271739482879638,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6970294117927551,0.2216764092445373,1.0141932964324951,285.0215148925781,284.95001220703125,298.8327331542969,294.2338562011719,297.869384765625,297.30926513671875,285.02001953125,1.0,0.5695652961730957,0.4961882829666137,0.4961882829666137,1.0,1.0,-2.9369921684265137,1.0773144960403442,1.85967755317688,0.4153203964233398,0.9966784715652466,0.9966784715652466,0.0,164.49349975585938,179.0,57683.3671875,0.0,2265.304931640625,1.0,279.74346923828125,283.3689270019531,297.2170104980469,300.89825439453125,293.1499938964844,293.1499938964844,279.45001220703125,32910.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868963897228241,1.0,0.0,0.0,3.804865837097168,3.8048908710479736,9.659885336077425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.8017578125,0.0,1688.292724609375,1895.4371337890625,0.0,3113.09130859375,0.93782776594162,1.0,0.0,3.0,1.0,0.0
17834940,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8981232643127441,0.4983826577663421,0.4503435492515564,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.836748480796814,0.4016742706298828,0.383069097995758,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8298816084861755,0.3905149102210998,0.2755520939826965,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7960535883903503,0.3430412709712982,0.3282941877841949,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6910760402679443,0.221552774310112,1.015364646911621,284.8880615234375,284.95001220703125,298.8515319824219,294.2435302734375,297.866455078125,297.2964172363281,284.8907775878906,1.0,0.5733417272567749,0.4943403899669647,0.4943403899669647,1.0,1.0,-2.9447906017303467,1.0770140886306765,1.8677765130996704,0.4133672714233398,0.8845915198326111,0.8845915198326111,0.0,170.40219116210938,167.0,58513.6953125,0.0,2308.72216796875,1.0,279.4562072753906,283.220458984375,297.27032470703125,301.0753173828125,293.1499938964844,293.1499938964844,279.75,38696.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782220482826233,1.0,0.0,0.0,3.712259531021118,3.712284564971924,9.19538535981701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.0966796875,0.0,1624.06591796875,1895.4371337890625,0.0,3199.916015625,0.921086311340332,1.0,0.0,3.0,1.0,0.0
