time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8981232643127441,0.4983826577663421,0.4503435492515564,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.836748480796814,0.4016742706298828,0.383069097995758,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8298816084861755,0.3905149102210998,0.2755520939826965,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7960535883903503,0.3430412709712982,0.3282941877841949,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6910760402679443,0.221552774310112,1.015364646911621,284.8880615234375,284.95001220703125,298.8515319824219,294.2435302734375,297.866455078125,297.2964172363281,284.8907775878906,1.0,0.5733417272567749,0.4943403899669647,0.4943403899669647,1.0,1.0,-2.9447906017303467,1.0770140886306765,1.8677765130996704,0.4133672714233398,0.8845915198326111,0.8845915198326111,0.0,170.40219116210938,167.0,58513.6953125,0.0,2308.72216796875,1.0,279.4562072753906,283.220458984375,297.27032470703125,301.0753173828125,293.1499938964844,293.1499938964844,279.75,38696.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782220482826233,1.0,0.0,0.0,3.712259531021118,3.712284564971924,9.19538535981701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.0966796875,0.0,1624.06591796875,1895.4371337890625,0.0,3199.916015625,0.921086311340332,1.0,0.0,3.0,1.0,0.0
17835060,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9027025103569032,0.5005253553390503,0.4517466127872467,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8415282368659973,0.4046944677829742,0.3855368494987488,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8333473205566406,0.3916299939155578,0.2760226428508758,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8000900745391846,0.3444711565971374,0.3292981386184692,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6940270066261292,0.2219110280275344,1.0156445503234863,285.0195007324219,284.95001220703125,298.86968994140625,294.2545166015625,297.8722839355469,297.2968444824219,285.0179748535156,1.0,0.5725623369216919,0.4930475950241089,0.4930475950241089,1.0,1.0,-2.951545000076294,1.0773049592971802,1.874240040779113,0.4119323790073395,0.998404324054718,0.998404324054718,0.0,168.0233612060547,155.0,57892.6328125,0.0,2308.7783203125,1.0,279.74365234375,283.36102294921875,297.2322692871094,300.9271545410156,293.1499938964844,293.1499938964844,279.45001220703125,33210.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699624538421631,1.0,0.0,0.0,3.827096462249756,3.8271217346191406,9.77309355221223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.9736328125,0.0,1717.3843994140625,1895.4371337890625,0.0,3122.45849609375,0.943054497241974,1.0,0.0,3.0,1.0,0.0
17835120,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9027025103569032,0.5005253553390503,0.4517466127872467,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8415282368659973,0.4046944677829742,0.3855368494987488,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8333473205566406,0.3916299939155578,0.2760226428508758,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8000900745391846,0.3444711565971374,0.3292981386184692,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6940270066261292,0.2219110280275344,1.0156445503234863,285.0195007324219,284.95001220703125,298.86968994140625,294.2545166015625,297.8722839355469,297.2968444824219,285.0179748535156,1.0,0.5725623369216919,0.4930475950241089,0.4930475950241089,1.0,1.0,-2.951545000076294,1.0773049592971802,1.874240040779113,0.4119323790073395,0.998404324054718,0.998404324054718,0.0,168.0233612060547,155.0,57892.6328125,0.0,2308.7783203125,1.0,279.74365234375,283.36102294921875,297.2322692871094,300.9271545410156,293.1499938964844,293.1499938964844,279.45001220703125,33210.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699624538421631,1.0,0.0,0.0,3.827096462249756,3.8271217346191406,9.77309355221223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.9736328125,0.0,1717.3843994140625,1895.4371337890625,0.0,3122.45849609375,0.943054497241974,1.0,0.0,3.0,1.0,0.0
17835180,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9131093621253968,0.5012685060501099,0.452560693025589,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8511290550231934,0.4070499539375305,0.3877261579036712,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8414279222488403,0.3919815421104431,0.276276022195816,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8088998794555664,0.3453454375267029,0.3300684988498688,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7013336420059204,0.221960037946701,1.0152822732925415,284.8876342773437,284.95001220703125,298.8872375488281,294.2667236328125,297.8710632324219,297.28680419921875,284.890380859375,1.0,0.5692014694213867,0.491754800081253,0.491754800081253,1.0,1.0,-2.9559590816497803,1.0766292810440063,1.879329800605774,0.4102271497249603,0.8863046765327454,0.8863046765327454,0.0,161.74998474121094,143.0,58680.98046875,0.0,2285.0146484375,1.0,279.4560852050781,283.21539306640625,297.28985595703125,301.1045227050781,293.1499938964844,293.1499938964844,279.75,38855.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784895539283752,1.0,0.0,0.0,3.727656841278076,3.727682113647461,9.271823273593328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.3779296875,0.0,1643.1165771484375,1895.4371337890625,0.0,3202.423828125,0.924656629562378,1.0,0.0,3.0,1.0,0.0
17835240,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9131093621253968,0.5012685060501099,0.452560693025589,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8511290550231934,0.4070499539375305,0.3877261579036712,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8414279222488403,0.3919815421104431,0.276276022195816,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8088998794555664,0.3453454375267029,0.3300684988498688,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7013336420059204,0.221960037946701,1.0152822732925415,284.8876342773437,284.95001220703125,298.8872375488281,294.2667236328125,297.8710632324219,297.28680419921875,284.890380859375,1.0,0.5692014694213867,0.491754800081253,0.491754800081253,1.0,1.0,-2.9559590816497803,1.0766292810440063,1.879329800605774,0.4102271497249603,0.8863046765327454,0.8863046765327454,0.0,161.74998474121094,143.0,58680.98046875,0.0,2285.0146484375,1.0,279.4560852050781,283.21539306640625,297.28985595703125,301.1045227050781,293.1499938964844,293.1499938964844,279.75,38855.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784895539283752,1.0,0.0,0.0,3.727656841278076,3.727682113647461,9.271823273593328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.3779296875,0.0,1643.1165771484375,1895.4371337890625,0.0,3202.423828125,0.924656629562378,1.0,0.0,3.0,1.0,0.0
17835300,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9205204248428344,0.5022221207618713,0.4528926312923431,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8575214147567749,0.4085296094417572,0.3887389004230499,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8469541072845459,0.3924950957298279,0.276332676410675,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.814527153968811,0.3460330069065094,0.3303678035736084,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7062658071517944,0.2221457064151764,1.0147466659545898,285.02264404296875,284.95001220703125,298.89581298828125,294.27325439453125,297.8734130859375,297.2864990234375,285.0267028808594,1.0,0.5668536424636841,0.4911084175109863,0.4911084175109863,1.0,1.0,-2.9573538303375244,1.075963854789734,1.8813899755477903,0.4090967774391174,0.9775156378746032,0.9775156378746032,0.0,157.612548828125,143.0,57854.640625,0.0,2266.628173828125,1.0,279.7038269042969,283.36480712890625,297.24005126953125,300.8946533203125,293.1499938964844,293.1499938964844,279.75,34378.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721089363098145,1.0,0.0,0.0,3.7686471939086914,3.768672227859497,9.476855211687508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.8671875,0.0,1656.68896484375,1895.4371337890625,0.0,3142.592529296875,0.932539701461792,1.0,0.0,3.0,1.0,0.0
17835360,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9305720329284668,0.503420889377594,0.4537351131439209,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8659103512763977,0.4102040529251098,0.3900617659091949,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8544230461120605,0.39323291182518,0.2766540050506592,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8216965794563293,0.3469018340110779,0.3309348225593567,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7127097845077515,0.2224778532981872,1.0150614976882937,285.02105712890625,284.95001220703125,298.9042358398437,294.28009033203125,297.8775329589844,297.2890014648437,285.0196838378906,1.0,0.5643599629402161,0.4905005395412445,0.4905005395412445,1.0,1.0,-2.961400032043457,1.076447367668152,1.8849526643753047,0.4085496664047241,1.0,1.0,0.0,152.66004943847656,131.0,58037.47265625,0.0,2248.775146484375,1.0,279.7435607910156,283.3586730957031,297.2559814453125,300.9591064453125,293.1499938964844,293.1499938964844,279.45001220703125,33299.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698892593383789,1.0,0.0,0.0,3.8388688564300537,3.83889412879944,9.833312333284994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.5234375,0.0,1732.3677978515625,1895.4371337890625,0.0,3121.771728515625,0.9458572268486024,1.0,0.0,3.0,1.0,0.0
17835420,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9512333273887634,0.5041102766990662,0.4543701112270355,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8841854929924011,0.4126456081867218,0.3921926021575928,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.870730459690094,0.3936733901500702,0.276865541934967,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8367987275123596,0.3478617370128631,0.3316454887390136,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7255073189735413,0.2226482331752777,1.0145796537399292,284.8896484375,284.95001220703125,298.9207458496094,294.2944641113281,297.876708984375,297.2802124023437,284.891845703125,1.0,0.5587049126625061,0.4892848134040832,0.4892848134040832,1.0,1.0,-2.9652624130249023,1.0756604671478271,1.8896019458770752,0.4068201780319214,0.8903335332870483,0.8903335332870483,0.0,142.6365203857422,119.0,58855.4609375,0.0,2204.8984375,1.0,279.4569091796875,283.2127990722656,297.3160705566406,301.1405639648437,293.1499938964844,293.1499938964844,279.75,38709.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781949281692505,1.0,0.0,0.0,3.742600440979004,3.742625951766968,9.34631088966853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.40234375,0.0,1659.436279296875,1895.4371337890625,0.0,3199.661865234375,0.9279439449310304,1.0,0.0,3.0,1.0,0.0
17835480,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9512333273887634,0.5041102766990662,0.4543701112270355,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8841854929924011,0.4126456081867218,0.3921926021575928,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.870730459690094,0.3936733901500702,0.276865541934967,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8367987275123596,0.3478617370128631,0.3316454887390136,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7255073189735413,0.2226482331752777,1.0145796537399292,284.8896484375,284.95001220703125,298.9207458496094,294.2944641113281,297.876708984375,297.2802124023437,284.891845703125,1.0,0.5587049126625061,0.4892848134040832,0.4892848134040832,1.0,1.0,-2.9652624130249023,1.0756604671478271,1.8896019458770752,0.4068201780319214,0.8903335332870483,0.8903335332870483,0.0,142.6365203857422,119.0,58855.4609375,0.0,2204.8984375,1.0,279.4569091796875,283.2127990722656,297.3160705566406,301.1405639648437,293.1499938964844,293.1499938964844,279.75,38709.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781949281692505,1.0,0.0,0.0,3.742600440979004,3.742625951766968,9.34631088966853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.40234375,0.0,1659.436279296875,1895.4371337890625,0.0,3199.661865234375,0.9279439449310304,1.0,0.0,3.0,1.0,0.0
17835540,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9754297733306884,0.5061839818954468,0.4554036557674408,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9081959128379822,0.4158637821674347,0.394512802362442,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8926219940185547,0.3949829041957855,0.2772300243377685,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.856886088848114,0.3494763076305389,0.3324921131134033,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7417294383049011,0.2232523411512375,1.014398455619812,285.0234680175781,284.95001220703125,298.93682861328125,294.3097839355469,297.8832092285156,297.2829895019531,285.02215576171875,1.0,0.552552342414856,0.488069087266922,0.488069087266922,1.0,1.0,-2.970522880554199,1.0754467248916626,1.895076036453247,0.4051425158977508,1.0,1.0,0.0,131.45042419433594,107.0,58197.02734375,0.0,2157.452880859375,1.0,279.74383544921875,283.3574523925781,297.2855834960937,300.998779296875,293.1499938964844,293.1499938964844,279.45001220703125,33396.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869615375995636,1.0,0.0,0.0,3.850751161575317,3.850776672363281,9.894280310618342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.8076171875,0.0,1747.6431884765625,1895.4371337890625,0.0,3119.20263671875,0.9484819173812866,1.0,0.0,3.0,1.0,0.0
17835600,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9754297733306884,0.5061839818954468,0.4554036557674408,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9081959128379822,0.4158637821674347,0.394512802362442,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8926219940185547,0.3949829041957855,0.2772300243377685,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.856886088848114,0.3494763076305389,0.3324921131134033,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7417294383049011,0.2232523411512375,1.014398455619812,285.0234680175781,284.95001220703125,298.93682861328125,294.3097839355469,297.8832092285156,297.2829895019531,285.02215576171875,1.0,0.552552342414856,0.488069087266922,0.488069087266922,1.0,1.0,-2.970522880554199,1.0754467248916626,1.895076036453247,0.4051425158977508,1.0,1.0,0.0,131.45042419433594,107.0,58197.02734375,0.0,2157.452880859375,1.0,279.74383544921875,283.3574523925781,297.2855834960937,300.998779296875,293.1499938964844,293.1499938964844,279.45001220703125,33396.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869615375995636,1.0,0.0,0.0,3.850751161575317,3.850776672363281,9.894280310618342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.8076171875,0.0,1747.6431884765625,1895.4371337890625,0.0,3119.20263671875,0.9484819173812866,1.0,0.0,3.0,1.0,0.0
17835660,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9982545971870422,0.5067616105079651,0.4558945298194885,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9395925998687744,0.4183352291584015,0.3966374397277832,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9199628233909608,0.3954542875289917,0.277436763048172,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8817002773284912,0.350466638803482,0.3331953287124634,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7617428302764893,0.2234815210103988,1.0140023231506348,284.8899841308594,284.95001220703125,298.9525451660156,294.3259582519531,297.8823547363281,297.2747497558594,284.89215087890625,1.0,0.5461291074752808,0.4868471324443817,0.4868471324443817,1.0,1.0,-2.974262237548828,1.0745598077774048,1.899702548980713,0.4033651649951935,0.894565999507904,0.894565999507904,0.0,120.2761459350586,95.0,59056.31640625,0.0,2107.28759765625,1.0,279.4568176269531,283.2092590332031,297.34771728515625,301.1842956542969,293.1499938964844,293.1499938964844,279.75,38620.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779402375221252,1.0,0.0,0.0,3.758890151977539,3.758915901184082,9.42784822655085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.083984375,0.0,1677.9107666015625,1895.4371337890625,0.0,3197.274169921875,0.93149071931839,1.0,0.0,3.0,1.0,0.0
17835720,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9982545971870422,0.5067616105079651,0.4558945298194885,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9395925998687744,0.4183352291584015,0.3966374397277832,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9199628233909608,0.3954542875289917,0.277436763048172,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8817002773284912,0.350466638803482,0.3331953287124634,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7617428302764893,0.2234815210103988,1.0140023231506348,284.8899841308594,284.95001220703125,298.9525451660156,294.3259582519531,297.8823547363281,297.2747497558594,284.89215087890625,1.0,0.5461291074752808,0.4868471324443817,0.4868471324443817,1.0,1.0,-2.974262237548828,1.0745598077774048,1.899702548980713,0.4033651649951935,0.894565999507904,0.894565999507904,0.0,120.2761459350586,95.0,59056.31640625,0.0,2107.28759765625,1.0,279.4568176269531,283.2092590332031,297.34771728515625,301.1842956542969,293.1499938964844,293.1499938964844,279.75,38620.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779402375221252,1.0,0.0,0.0,3.758890151977539,3.758915901184082,9.42784822655085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.083984375,0.0,1677.9107666015625,1895.4371337890625,0.0,3197.274169921875,0.93149071931839,1.0,0.0,3.0,1.0,0.0
17835780,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5117835998535156,0.433223158121109,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.96203875541687,0.4214280545711517,0.3990727663040161,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9416009783744812,0.3966243863105774,0.2778802216053009,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9004250168800354,0.3519572913646698,0.3341569602489471,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7769472599029541,0.2240029871463775,1.014515042304993,285.0050354003906,284.95001220703125,298.9678955078125,294.34283447265625,297.89471435546875,297.2884521484375,285.0022277832031,1.0,0.5377033352851868,0.4856252074241638,0.4856252074241638,1.0,1.0,-2.9493637084960938,1.0619237422943115,1.8874399662017824,0.397067666053772,0.9940710067749025,0.9940710067749025,0.0,112.45122528076172,98.0,57929.46875,0.0,2027.42578125,1.0,279.7436218261719,283.3406677246094,297.31591796875,301.0252685546875,293.1499938964844,293.1499938964844,279.45001220703125,33770.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689476251602173,1.0,0.0,0.0,3.853698492050171,3.853724002838135,9.909431355481502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.9267578125,0.0,1754.2081298828125,1895.4371337890625,0.0,3112.938720703125,0.9494956731796264,1.0,0.0,3.0,1.0,0.0
17835840,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5117835998535156,0.433223158121109,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.96203875541687,0.4214280545711517,0.3990727663040161,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9416009783744812,0.3966243863105774,0.2778802216053009,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9004250168800354,0.3519572913646698,0.3341569602489471,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7769472599029541,0.2240029871463775,1.014515042304993,285.0050354003906,284.95001220703125,298.9678955078125,294.34283447265625,297.89471435546875,297.2884521484375,285.0022277832031,1.0,0.5377033352851868,0.4856252074241638,0.4856252074241638,1.0,1.0,-2.9493637084960938,1.0619237422943115,1.8874399662017824,0.397067666053772,0.9940710067749025,0.9940710067749025,0.0,112.45122528076172,98.0,57929.46875,0.0,2027.42578125,1.0,279.7436218261719,283.3406677246094,297.31591796875,301.0252685546875,293.1499938964844,293.1499938964844,279.45001220703125,33770.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689476251602173,1.0,0.0,0.0,3.853698492050171,3.853724002838135,9.909431355481502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.9267578125,0.0,1754.2081298828125,1895.4371337890625,0.0,3112.938720703125,0.9494956731796264,1.0,0.0,3.0,1.0,0.0
17835900,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9990000128746032,0.5158056616783142,0.4223515391349792,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9712485671043396,0.4226655960083008,0.4003359973430633,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9509355425834656,0.3968690633773803,0.2781424522399902,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9090396165847778,0.3524530827999115,0.3346892595291137,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7838559746742249,0.2241357713937759,1.015076756477356,284.8536071777344,284.95001220703125,298.9754943847656,294.3515319824219,297.90509033203125,297.3016967773437,284.8487243652344,1.0,0.5351876020431519,0.4850142300128937,0.4850142300128937,1.0,1.0,-2.942369222640991,1.0579499006271362,1.884419322013855,0.3937793970108032,0.8870242238044739,0.8870242238044739,0.0,109.37940979003906,98.0,58659.69921875,0.0,1998.280517578125,1.0,279.4936828613281,283.1748352050781,297.376708984375,301.2372436523437,293.1499938964844,293.1499938964844,279.45001220703125,37914.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743253350257874,1.0,0.0,0.0,3.816598892211914,3.816624879837036,9.719552735987236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.7978515625,0.0,1741.517822265625,1895.4371337890625,0.0,3163.380126953125,0.9416325092315674,1.0,0.0,3.0,1.0,0.0
17835960,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.5195553302764893,0.4159910082817077,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9766371250152588,0.4237402379512787,0.4013023674488067,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9561918377876282,0.3969310522079468,0.2781555354595184,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9145014882087708,0.352802038192749,0.3349757194519043,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7879201173782349,0.2241685092449188,1.0150030851364136,284.87646484375,284.95001220703125,298.9830017089844,294.3603820800781,297.9145812988281,297.313232421875,284.87957763671875,1.0,0.5332814455032349,0.4846129715442657,0.4846129715442657,1.0,1.0,-2.936152696609497,1.0546122789382937,1.8815405368804927,0.391690582036972,0.8716307282447815,0.8716307282447815,0.0,107.55194091796876,118.0,58195.484375,0.0,1978.7862548828125,1.0,279.45660400390625,283.2059936523437,297.3706970214844,301.1617126464844,293.1499938964844,293.1499938964844,279.75,39937.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748903274536133,1.0,0.0,0.0,3.7059109210968018,3.705935955047608,9.163960612568188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.7060546875,0.0,1626.181884765625,1895.4371337890625,0.0,3168.678466796875,0.9207700490951538,1.0,0.0,3.0,1.0,0.0
17836020,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.5255534052848816,0.4210913777351379,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9748626351356506,0.4266997277736664,0.4038443267345428,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9527919292449952,0.3981468975543976,0.278796911239624,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9115405082702636,0.3542937040328979,0.3361753523349762,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7852399349212646,0.2248152047395706,1.0172797441482544,285.02545166015625,284.95001220703125,298.9967041015625,294.3769836425781,297.9335632324219,297.3359680175781,285.0248413085937,1.0,0.5369714498519897,0.483874648809433,0.483874648809433,1.0,1.0,-2.950247287750244,1.058912754058838,1.8913344144821167,0.3924145996570587,0.9903712272644044,0.9903712272644044,0.0,109.33946990966795,118.0,57671.3984375,0.0,2011.2939453125,1.0,279.7410888671875,283.361572265625,297.3404846191406,301.0097351074219,293.1499938964844,293.1499938964844,279.75,33351.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645437955856323,1.0,0.0,0.0,3.8077259063720703,3.807750940322876,9.674413377069868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.41015625,0.0,1695.1585693359375,1895.4371337890625,0.0,3071.625732421875,0.9389000535011292,1.0,0.0,3.0,1.0,0.0
17836080,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.5258617401123047,0.4222384095191955,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9742342829704284,0.4269641637802124,0.4041112661361694,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9519643783569336,0.3982616364955902,0.2788905501365661,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9107648134231568,0.3544319570064544,0.3363217115402221,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7846023440361023,0.2248796671628952,1.0176326036453247,285.0242919921875,284.95001220703125,298.9978942871094,294.3784484863281,297.9344482421875,297.3367004394531,285.0238342285156,1.0,0.5375680327415466,0.4838104546070099,0.4838104546070099,1.0,1.0,-2.952657461166382,1.0597636699676514,1.8928937911987305,0.3927238881587982,0.9935898780822754,0.9935898780822754,0.0,109.7192611694336,138.0,57731.6015625,0.0,2017.2510986328125,1.0,279.7435607910156,283.3599548339844,297.3461303710937,301.0226745605469,293.1499938964844,293.1499938964844,279.45001220703125,33334.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644133806228638,1.0,0.0,0.0,3.816188335418701,3.816213607788086,9.717463171909912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.4951171875,0.0,1705.19140625,1895.4371337890625,0.0,3070.40234375,0.9407455921173096,1.0,0.0,3.0,1.0,0.0
17836140,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.5252125859260559,0.4461004137992859,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.958770990371704,0.429455816745758,0.406939148902893,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9333129525184632,0.3987945020198822,0.2796413004398346,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8946861028671265,0.3554638028144836,0.3377464413642883,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.770919680595398,0.2251781970262527,1.0208886861801147,284.9136047363281,284.95001220703125,299.0126037597656,294.3969421386719,297.9263000488281,297.3157653808594,284.9169616699219,1.0,0.5478422045707703,0.4830079078674316,0.4830079078674316,1.0,1.0,-2.991253137588501,1.0737992525100708,1.91745400428772,0.3981665968894958,0.906971514225006,0.906971514225006,0.0,117.36630249023438,156.0,59207.6015625,0.0,2121.85400390625,1.0,279.4560852050781,283.224609375,297.4232482910156,301.2532653808594,293.1499938964844,293.1499938964844,279.1499938964844,37706.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735226988792419,1.0,0.0,0.0,3.751967668533325,3.75199294090271,9.393154414283345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.8779296875,0.0,1662.72607421875,1895.4371337890625,0.0,3155.8525390625,0.9295165538787842,1.0,0.0,3.0,1.0,0.0
17836200,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.5252125859260559,0.4461004137992859,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.958770990371704,0.429455816745758,0.406939148902893,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9333129525184632,0.3987945020198822,0.2796413004398346,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8946861028671265,0.3554638028144836,0.3377464413642883,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.770919680595398,0.2251781970262527,1.0208886861801147,284.9136047363281,284.95001220703125,299.0126037597656,294.3969421386719,297.9263000488281,297.3157653808594,284.9169616699219,1.0,0.5478422045707703,0.4830079078674316,0.4830079078674316,1.0,1.0,-2.991253137588501,1.0737992525100708,1.91745400428772,0.3981665968894958,0.906971514225006,0.906971514225006,0.0,117.36630249023438,156.0,59207.6015625,0.0,2121.85400390625,1.0,279.4560852050781,283.224609375,297.4232482910156,301.2532653808594,293.1499938964844,293.1499938964844,279.1499938964844,37706.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735226988792419,1.0,0.0,0.0,3.751967668533325,3.75199294090271,9.393154414283345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.8779296875,0.0,1662.72607421875,1895.4371337890625,0.0,3155.8525390625,0.9295165538787842,1.0,0.0,3.0,1.0,0.0
17836260,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9891406297683716,0.5188960433006287,0.4686053693294525,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9281336665153505,0.4316807687282562,0.4095037579536438,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9018885493278505,0.3990421891212463,0.2801602482795715,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8679541945457458,0.3562206625938415,0.338947057723999,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7483513951301575,0.225118413567543,1.0231451988220217,284.904541015625,284.95001220703125,299.0272216796875,294.4158020019531,297.9013671875,297.2699584960937,284.9053039550781,1.0,0.5606263875961304,0.4815129041671753,0.4815129041671753,1.0,1.0,-3.025714874267578,1.0846656560897827,1.9410490989685056,0.4020154476165771,0.8511229753494263,0.8511229753494263,0.0,130.78372192382812,174.0,60140.76953125,0.0,2251.75341796875,1.0,279.1577453613281,283.1838073730469,297.4385986328125,301.3454284667969,293.1499938964844,293.1499938964844,279.45001220703125,39652.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807557821273804,1.0,0.0,0.0,3.570272922515869,3.5702970027923584,8.505427331328974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.908203125,0.0,1472.9979248046875,1895.4371337890625,0.0,3223.6630859375,0.8911838531494141,1.0,0.0,3.0,1.0,0.0
17836320,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9891406297683716,0.5188960433006287,0.4686053693294525,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9281336665153505,0.4316807687282562,0.4095037579536438,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9018885493278505,0.3990421891212463,0.2801602482795715,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8679541945457458,0.3562206625938415,0.338947057723999,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7483513951301575,0.225118413567543,1.0231451988220217,284.904541015625,284.95001220703125,299.0272216796875,294.4158020019531,297.9013671875,297.2699584960937,284.9053039550781,1.0,0.5606263875961304,0.4815129041671753,0.4815129041671753,1.0,1.0,-3.025714874267578,1.0846656560897827,1.9410490989685056,0.4020154476165771,0.8511229753494263,0.8511229753494263,0.0,130.78372192382812,174.0,60140.76953125,0.0,2251.75341796875,1.0,279.1577453613281,283.1838073730469,297.4385986328125,301.3454284667969,293.1499938964844,293.1499938964844,279.45001220703125,39652.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807557821273804,1.0,0.0,0.0,3.570272922515869,3.5702970027923584,8.505427331328974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.908203125,0.0,1472.9979248046875,1895.4371337890625,0.0,3223.6630859375,0.8911838531494141,1.0,0.0,3.0,1.0,0.0
17836380,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9533712267875672,0.5170925855636597,0.4663546681404114,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8937504291534424,0.4346503913402557,0.4128272533416748,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8695665597915649,0.4001416862010956,0.2813007235527038,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.838723361492157,0.3575910627841949,0.3407897651195526,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7238109111785889,0.2253845483064651,1.0271649360656738,285.0133361816406,284.95001220703125,299.041748046875,294.43487548828125,297.89849853515625,297.2595520019531,285.0127258300781,1.0,0.5728347897529602,0.4800179004669189,0.4800179004669189,1.0,1.0,-3.035911798477173,1.0856765508651731,1.95023512840271,0.4009036719799042,0.9519122838974,0.9519122838974,0.0,148.8608856201172,192.0,59743.5078125,0.0,2363.337646484375,1.0,279.4418334960937,283.30633544921875,297.41436767578125,301.2225952148437,293.1499938964844,293.1499938964844,279.1499938964844,33321.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728044033050537,1.0,0.0,0.0,3.6953258514404297,3.69534969329834,9.111685699281225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.9326171875,0.0,1563.8896484375,1895.4371337890625,0.0,3149.11572265625,0.9134694337844848,1.0,0.0,3.0,1.0,0.0
17836440,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9533712267875672,0.5170925855636597,0.4663546681404114,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8937504291534424,0.4346503913402557,0.4128272533416748,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8695665597915649,0.4001416862010956,0.2813007235527038,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.838723361492157,0.3575910627841949,0.3407897651195526,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7238109111785889,0.2253845483064651,1.0271649360656738,285.0133361816406,284.95001220703125,299.041748046875,294.43487548828125,297.89849853515625,297.2595520019531,285.0127258300781,1.0,0.5728347897529602,0.4800179004669189,0.4800179004669189,1.0,1.0,-3.035911798477173,1.0856765508651731,1.95023512840271,0.4009036719799042,0.9519122838974,0.9519122838974,0.0,148.8608856201172,192.0,59743.5078125,0.0,2363.337646484375,1.0,279.4418334960937,283.30633544921875,297.41436767578125,301.2225952148437,293.1499938964844,293.1499938964844,279.1499938964844,33321.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728044033050537,1.0,0.0,0.0,3.6953258514404297,3.69534969329834,9.111685699281225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.9326171875,0.0,1563.8896484375,1895.4371337890625,0.0,3149.11572265625,0.9134694337844848,1.0,0.0,3.0,1.0,0.0
17836500,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9365482330322266,0.5164187550544739,0.466259092092514,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.880611002445221,0.4357815384864807,0.4144487679004669,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8566208481788635,0.4003123939037323,0.2818464934825897,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8271512985229492,0.3579895794391632,0.3416896760463714,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7134521007537842,0.2253590375185012,1.0292216539382937,284.8843078613281,284.95001220703125,299.04901123046875,294.4444580078125,297.8970031738281,297.2544250488281,284.8809509277344,1.0,0.5789639949798584,0.4792703986167907,0.4792703986167907,1.0,1.0,-3.041961669921875,1.0865416526794434,1.9554201364517207,0.400597333908081,0.8667615652084351,0.8667615652084351,0.0,157.89158630371094,192.0,60751.3828125,0.0,2421.308349609375,1.0,279.1965637207031,283.158203125,297.4779968261719,301.4591064453125,293.1499938964844,293.1499938964844,279.1499938964844,37219.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790829181671143,1.0,0.0,0.0,3.671119928359986,3.671144485473633,8.992707307697856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.041015625,0.0,1565.96923828125,1895.4371337890625,0.0,3207.985595703125,0.9087364077568054,1.0,0.0,3.0,1.0,0.0
17836560,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.91994446516037,0.5157158970832825,0.46590256690979,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8681586980819702,0.436741828918457,0.4157403707504272,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8444721698760986,0.4002894163131714,0.2821229696273803,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8159741163253784,0.3582269847393036,0.3423077166080475,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7026400566101074,0.2252138555049896,1.0304323434829712,284.91064453125,284.95001220703125,299.0563049316406,294.4540710449219,297.8948669433594,297.24835205078125,284.9127197265625,1.0,0.5849448442459106,0.4784786105155945,0.4784786105155945,1.0,1.0,-3.045619010925293,1.0863511562347412,1.959267854690552,0.3997456729412079,0.865399181842804,0.865399181842804,0.0,167.2833709716797,195.0,60589.91796875,0.0,2476.8984375,1.0,279.1575012207031,283.1859130859375,297.47625732421875,301.4091491699219,293.1499938964844,293.1499938964844,279.45001220703125,38420.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810145258903503,1.0,0.0,0.0,3.593292713165283,3.5933165550231934,8.615459705652029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.2607421875,0.0,1488.821044921875,1895.4371337890625,0.0,3226.087646484375,0.8948377370834351,1.0,0.0,3.0,1.0,0.0
17836620,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9033082127571106,0.5161243081092834,0.4662686586380005,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8558388352394104,0.4395037591457367,0.4185696244239807,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8320185542106628,0.4011651575565338,0.2828884720802307,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8036737442016602,0.3594004511833191,0.3436776399612427,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6908097863197327,0.2253788262605667,1.0326945781707764,285.0177001953125,284.95001220703125,299.0708923339844,294.4732971191406,297.8980712890625,297.2479248046875,285.0158996582031,1.0,0.5925210118293762,0.4768950343132019,0.4768950343132019,1.0,1.0,-3.0547432899475098,1.0866676568984983,1.9680756330490112,0.3982291221618652,0.9689772725105286,0.9689772725105286,0.0,178.88230895996094,198.0,60186.82421875,0.0,2554.506591796875,1.0,279.4429016113281,283.3029479980469,297.4540100097656,301.2909851074219,293.1499938964844,293.1499938964844,279.1499938964844,32871.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735641241073608,1.0,0.0,0.0,3.728932857513428,3.728956937789917,9.278171546611702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.0107421875,0.0,1598.857666015625,1895.4371337890625,0.0,3156.24072265625,0.9206007719039916,1.0,0.0,3.0,1.0,0.0
17836680,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9033082127571106,0.5161243081092834,0.4662686586380005,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8558388352394104,0.4395037591457367,0.4185696244239807,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8320185542106628,0.4011651575565338,0.2828884720802307,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8036737442016602,0.3594004511833191,0.3436776399612427,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6908097863197327,0.2253788262605667,1.0326945781707764,285.0177001953125,284.95001220703125,299.0708923339844,294.4732971191406,297.8980712890625,297.2479248046875,285.0158996582031,1.0,0.5925210118293762,0.4768950343132019,0.4768950343132019,1.0,1.0,-3.0547432899475098,1.0866676568984983,1.9680756330490112,0.3982291221618652,0.9689772725105286,0.9689772725105286,0.0,178.88230895996094,198.0,60186.82421875,0.0,2554.506591796875,1.0,279.4429016113281,283.3029479980469,297.4540100097656,301.2909851074219,293.1499938964844,293.1499938964844,279.1499938964844,32871.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735641241073608,1.0,0.0,0.0,3.728932857513428,3.728956937789917,9.278171546611702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.0107421875,0.0,1598.857666015625,1895.4371337890625,0.0,3156.24072265625,0.9206007719039916,1.0,0.0,3.0,1.0,0.0
17836740,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8931776881217957,0.5152161121368408,0.4661170542240143,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8484411835670471,0.4414579570293426,0.4209516048431396,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8240454196929932,0.4011749029159546,0.2833157181739807,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7955548167228699,0.3599058389663696,0.3446683585643768,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6831010580062866,0.2251327931880951,1.033724069595337,284.9017639160156,284.95001220703125,299.0855712890625,294.4924621582031,297.89605712890625,297.2395935058594,284.9038391113281,1.0,0.5978080034255981,0.4753114581108093,0.4753114581108093,1.0,1.0,-3.060376644134521,1.085537672042847,1.9748390913009644,0.396202027797699,0.870875358581543,0.870875358581543,0.0,187.04571533203125,186.0,60983.33203125,0.0,2607.87744140625,1.0,279.15704345703125,283.1716003417969,297.5150756835937,301.4754333496094,293.1499938964844,293.1499938964844,279.45001220703125,38482.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819323182106018,1.0,0.0,0.0,3.628779172897339,3.6288034915924072,8.786468583821261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.1318359375,0.0,1528.1556396484375,1895.4371337890625,0.0,3234.68701171875,0.9026578664779664,1.0,0.0,3.0,1.0,0.0
17836800,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8931776881217957,0.5152161121368408,0.4661170542240143,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8484411835670471,0.4414579570293426,0.4209516048431396,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8240454196929932,0.4011749029159546,0.2833157181739807,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7955548167228699,0.3599058389663696,0.3446683585643768,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6831010580062866,0.2251327931880951,1.033724069595337,284.9017639160156,284.95001220703125,299.0855712890625,294.4924621582031,297.89605712890625,297.2395935058594,284.9038391113281,1.0,0.5978080034255981,0.4753114581108093,0.4753114581108093,1.0,1.0,-3.060376644134521,1.085537672042847,1.9748390913009644,0.396202027797699,0.870875358581543,0.870875358581543,0.0,187.04571533203125,186.0,60983.33203125,0.0,2607.87744140625,1.0,279.15704345703125,283.1716003417969,297.5150756835937,301.4754333496094,293.1499938964844,293.1499938964844,279.45001220703125,38482.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819323182106018,1.0,0.0,0.0,3.628779172897339,3.6288034915924072,8.786468583821261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.1318359375,0.0,1528.1556396484375,1895.4371337890625,0.0,3234.68701171875,0.9026578664779664,1.0,0.0,3.0,1.0,0.0
