time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8945509791374207,0.5157414078712463,0.4661609828472137,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8511258959770203,0.4442035257816314,0.4232451915740967,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8255057334899902,0.4020400047302246,0.2836882174015045,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7974116206169128,0.3610579073429107,0.3455010652542114,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6841384172439575,0.2253084480762481,1.0336031913757324,285.0124816894531,284.95001220703125,299.1004333496094,294.511474609375,297.9005432128906,297.2407531738281,285.0107421875,1.0,0.5973947048187256,0.474035769701004,0.474035769701004,1.0,1.0,-3.064486503601074,1.0844250917434692,1.980061292648316,0.3943285942077636,0.972492218017578,0.972492218017578,0.0,186.12088012695312,174.0,60445.9609375,0.0,2610.975341796875,1.0,279.443115234375,283.2940979003906,297.4905700683594,301.3465270996094,293.1499938964844,293.1499938964844,279.1499938964844,33107.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741326332092285,1.0,0.0,0.0,3.753660678863525,3.753685235977173,9.401633178640624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.248046875,0.0,1629.32373046875,1895.4371337890625,0.0,3161.572998046875,0.9263402223587036,1.0,0.0,3.0,1.0,0.0
17836920,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8945509791374207,0.5157414078712463,0.4661609828472137,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8511258959770203,0.4442035257816314,0.4232451915740967,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8255057334899902,0.4020400047302246,0.2836882174015045,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7974116206169128,0.3610579073429107,0.3455010652542114,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6841384172439575,0.2253084480762481,1.0336031913757324,285.0124816894531,284.95001220703125,299.1004333496094,294.511474609375,297.9005432128906,297.2407531738281,285.0107421875,1.0,0.5973947048187256,0.474035769701004,0.474035769701004,1.0,1.0,-3.064486503601074,1.0844250917434692,1.980061292648316,0.3943285942077636,0.972492218017578,0.972492218017578,0.0,186.12088012695312,174.0,60445.9609375,0.0,2610.975341796875,1.0,279.443115234375,283.2940979003906,297.4905700683594,301.3465270996094,293.1499938964844,293.1499938964844,279.1499938964844,33107.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741326332092285,1.0,0.0,0.0,3.753660678863525,3.753685235977173,9.401633178640624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.248046875,0.0,1629.32373046875,1895.4371337890625,0.0,3161.572998046875,0.9263402223587036,1.0,0.0,3.0,1.0,0.0
17836980,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9012815356254578,0.5148947834968567,0.46556356549263,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8587974905967712,0.4462119936943054,0.4251311719417572,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.831516444683075,0.4021230638027191,0.2837605476379394,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8041421175003052,0.361619085073471,0.3459952175617218,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6895128488540649,0.2251546382904052,1.0324310064315796,284.8970642089844,284.95001220703125,299.115478515625,294.5302124023437,297.9002380371094,297.2345886230469,284.89923095703125,1.0,0.5941166877746582,0.4727600812911987,0.4727600812911987,1.0,1.0,-3.065316915512085,1.081998348236084,1.983318448066712,0.3919944763183594,0.8711850643157959,0.8711850643157959,0.0,180.5360717773437,162.0,61141.74609375,0.0,2583.37890625,1.0,279.15692138671875,283.16473388671875,297.5502319335937,301.522705078125,293.1499938964844,293.1499938964844,279.45001220703125,38748.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819661736488342,1.0,0.0,0.0,3.644071102142334,3.6440954208374015,8.860678235578234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.27734375,0.0,1547.1156005859375,1895.4371337890625,0.0,3235.004150390625,0.9062503576278688,1.0,0.0,3.0,1.0,0.0
17837040,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9012815356254578,0.5148947834968567,0.46556356549263,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8587974905967712,0.4462119936943054,0.4251311719417572,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.831516444683075,0.4021230638027191,0.2837605476379394,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8041421175003052,0.361619085073471,0.3459952175617218,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6895128488540649,0.2251546382904052,1.0324310064315796,284.8970642089844,284.95001220703125,299.115478515625,294.5302124023437,297.9002380371094,297.2345886230469,284.89923095703125,1.0,0.5941166877746582,0.4727600812911987,0.4727600812911987,1.0,1.0,-3.065316915512085,1.081998348236084,1.983318448066712,0.3919944763183594,0.8711850643157959,0.8711850643157959,0.0,180.5360717773437,162.0,61141.74609375,0.0,2583.37890625,1.0,279.15692138671875,283.16473388671875,297.5502319335937,301.522705078125,293.1499938964844,293.1499938964844,279.45001220703125,38748.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819661736488342,1.0,0.0,0.0,3.644071102142334,3.6440954208374015,8.860678235578234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.27734375,0.0,1547.1156005859375,1895.4371337890625,0.0,3235.004150390625,0.9062503576278688,1.0,0.0,3.0,1.0,0.0
17837100,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9063864350318908,0.5150712132453918,0.4652211368083954,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8642085790634155,0.447554349899292,0.4260193705558777,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8359057903289795,0.4025209248065948,0.2837505936622619,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8089010715484619,0.3621692955493927,0.346177875995636,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6934705376625061,0.2252488136291504,1.0315499305725098,285.0207214355469,284.95001220703125,299.12310791015625,294.5394287109375,297.9024353027344,297.2350769042969,285.0235290527344,1.0,0.5917595028877258,0.4721222519874573,0.4721222519874573,1.0,1.0,-3.0651159286499023,1.080547571182251,1.984568357467652,0.3905818164348602,0.9563188552856444,0.9563188552856444,0.0,176.5633087158203,162.0,60355.48828125,0.0,2562.232666015625,1.0,279.4020080566406,283.302734375,297.5065612792969,301.31939697265625,293.1499938964844,293.1499938964844,279.45001220703125,34166.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875793993473053,1.0,0.0,0.0,3.691616773605346,3.691640853881836,9.0934042873414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.890625,0.0,1566.09033203125,1895.4371337890625,0.0,3177.15234375,0.9150951504707336,1.0,0.0,3.0,1.0,0.0
17837160,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9138195514678956,0.5154728889465332,0.4653687179088592,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8713418841362,0.4490596652030945,0.4272066950798034,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8418700695037842,0.4031019210815429,0.2839821875095367,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8149835467338562,0.3628711104393005,0.3466091752052307,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6988387107849121,0.225468635559082,1.0314420461654663,285.01080322265625,284.95001220703125,299.1307983398437,294.5485534667969,297.906005859375,297.2375183105469,285.0092163085937,1.0,0.5892295241355896,0.4715405404567718,0.4715405404567718,1.0,1.0,-3.06738543510437,1.0801867246627808,1.9871987104415887,0.3897285759449005,0.9726765751838684,0.9726765751838684,0.0,171.74180603027344,150.0,60541.20703125,0.0,2541.35009765625,1.0,279.4430236816406,283.291015625,297.5255126953125,301.3882751464844,293.1499938964844,293.1499938964844,279.1499938964844,33260.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737319707870483,1.0,0.0,0.0,3.762263298034668,3.762288093566896,9.4447761966876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.970703125,0.0,1640.560791015625,1895.4371337890625,0.0,3157.8154296875,0.9284842014312744,1.0,0.0,3.0,1.0,0.0
17837220,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9299526810646056,0.5146406292915344,0.4646337330341339,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8865839242935181,0.4511476755142212,0.4290074408054352,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8546348214149475,0.4032770991325378,0.2840001881122589,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8273456692695618,0.3635160624980926,0.3470208346843719,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.710120439529419,0.2254419326782226,1.030070185661316,284.8968505859375,284.95001220703125,299.1464538574219,294.5664367675781,297.9070129394531,297.23297119140625,284.8990478515625,1.0,0.5834397673606873,0.4703770875930786,0.4703770875930786,1.0,1.0,-3.067542791366577,1.0777182579040527,1.9898244142532349,0.3873842358589172,0.8717200756072998,0.8717200756072998,0.0,161.89483642578125,138.0,61215.953125,0.0,2490.127197265625,1.0,279.1568603515625,283.1630554199219,297.5850830078125,301.562744140625,293.1499938964844,293.1499938964844,279.45001220703125,38821.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812807202339172,1.0,0.0,0.0,3.64993953704834,3.6499640941619873,8.889240348253225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.7021484375,0.0,1554.2115478515625,1895.4371337890625,0.0,3228.581787109375,0.907622754573822,1.0,0.0,3.0,1.0,0.0
17837280,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9299526810646056,0.5146406292915344,0.4646337330341339,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8865839242935181,0.4511476755142212,0.4290074408054352,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8546348214149475,0.4032770991325378,0.2840001881122589,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8273456692695618,0.3635160624980926,0.3470208346843719,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.710120439529419,0.2254419326782226,1.030070185661316,284.8968505859375,284.95001220703125,299.1464538574219,294.5664367675781,297.9070129394531,297.23297119140625,284.8990478515625,1.0,0.5834397673606873,0.4703770875930786,0.4703770875930786,1.0,1.0,-3.067542791366577,1.0777182579040527,1.9898244142532349,0.3873842358589172,0.8717200756072998,0.8717200756072998,0.0,161.89483642578125,138.0,61215.953125,0.0,2490.127197265625,1.0,279.1568603515625,283.1630554199219,297.5850830078125,301.562744140625,293.1499938964844,293.1499938964844,279.45001220703125,38821.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812807202339172,1.0,0.0,0.0,3.64993953704834,3.6499640941619873,8.889240348253225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.7021484375,0.0,1554.2115478515625,1895.4371337890625,0.0,3228.581787109375,0.907622754573822,1.0,0.0,3.0,1.0,0.0
17837340,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.95093435049057,0.5151890516281128,0.464343249797821,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9063567519187928,0.4540534019470215,0.4310549199581146,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8717840313911438,0.4043168425559997,0.2842051088809967,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8432669639587402,0.3648265898227691,0.3476074635982513,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7236343622207642,0.2258543223142624,1.0291274785995483,285.01092529296875,284.95001220703125,299.1624755859375,294.583740234375,297.91357421875,297.2367248535156,285.00982666015625,1.0,0.5771409273147583,0.4692136645317077,0.4692136645317077,1.0,1.0,-3.069464921951294,1.07595956325531,1.9935052394866943,0.3851042091846466,0.9735687971115112,0.9735687971115112,0.0,150.75144958496094,126.0,60603.515625,0.0,2435.427734375,1.0,279.4424743652344,283.2901916503906,297.5609436035156,301.4281005859375,293.1499938964844,293.1499938964844,279.1499938964844,33351.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730114102363586,1.0,0.0,0.0,3.765845537185669,3.765870332717896,9.462770549362176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.533203125,0.0,1645.4683837890625,1895.4371337890625,0.0,3151.057373046875,0.9295381307601928,1.0,0.0,3.0,1.0,0.0
17837400,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.95093435049057,0.5151890516281128,0.464343249797821,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9063567519187928,0.4540534019470215,0.4310549199581146,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8717840313911438,0.4043168425559997,0.2842051088809967,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8432669639587402,0.3648265898227691,0.3476074635982513,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7236343622207642,0.2258543223142624,1.0291274785995483,285.01092529296875,284.95001220703125,299.1624755859375,294.583740234375,297.91357421875,297.2367248535156,285.00982666015625,1.0,0.5771409273147583,0.4692136645317077,0.4692136645317077,1.0,1.0,-3.069464921951294,1.07595956325531,1.9935052394866943,0.3851042091846466,0.9735687971115112,0.9735687971115112,0.0,150.75144958496094,126.0,60603.515625,0.0,2435.427734375,1.0,279.4424743652344,283.2901916503906,297.5609436035156,301.4281005859375,293.1499938964844,293.1499938964844,279.1499938964844,33351.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730114102363586,1.0,0.0,0.0,3.765845537185669,3.765870332717896,9.462770549362176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.533203125,0.0,1645.4683837890625,1895.4371337890625,0.0,3151.057373046875,0.9295381307601928,1.0,0.0,3.0,1.0,0.0
17837460,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9723843336105348,0.5142999291419983,0.4635072350502014,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9311333894729614,0.4561651945114136,0.4328314363956451,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8917928338050842,0.4045238792896271,0.284209668636322,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8619810342788696,0.365502268075943,0.3480009436607361,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7384063005447388,0.2258988469839096,1.0278586149215698,284.8968811035156,284.95001220703125,299.17889404296875,294.6003723144531,297.9152526855469,297.2328796386719,284.8990478515625,1.0,0.5705342888832092,0.4680710732936859,0.4680710732936859,1.0,1.0,-3.069556951522827,1.073493242263794,1.9960637092590328,0.3826984465122223,0.8727423548698425,0.8727423548698425,0.0,139.63401794433594,114.0,61281.6953125,0.0,2377.390869140625,1.0,279.1568298339844,283.16143798828125,297.61895751953125,301.6015014648437,293.1499938964844,293.1499938964844,279.45001220703125,38822.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805229067802429,1.0,0.0,0.0,3.655297040939331,3.6553215980529785,8.915354783312068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.1650390625,0.0,1560.221435546875,1895.4371337890625,0.0,3221.48095703125,0.9088144302368164,1.0,0.0,3.0,1.0,0.0
17837520,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9723843336105348,0.5142999291419983,0.4635072350502014,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9311333894729614,0.4561651945114136,0.4328314363956451,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8917928338050842,0.4045238792896271,0.284209668636322,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8619810342788696,0.365502268075943,0.3480009436607361,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7384063005447388,0.2258988469839096,1.0278586149215698,284.8968811035156,284.95001220703125,299.17889404296875,294.6003723144531,297.9152526855469,297.2328796386719,284.8990478515625,1.0,0.5705342888832092,0.4680710732936859,0.4680710732936859,1.0,1.0,-3.069556951522827,1.073493242263794,1.9960637092590328,0.3826984465122223,0.8727423548698425,0.8727423548698425,0.0,139.63401794433594,114.0,61281.6953125,0.0,2377.390869140625,1.0,279.1568298339844,283.16143798828125,297.61895751953125,301.6015014648437,293.1499938964844,293.1499938964844,279.45001220703125,38822.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805229067802429,1.0,0.0,0.0,3.655297040939331,3.6553215980529785,8.915354783312068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.1650390625,0.0,1560.221435546875,1895.4371337890625,0.0,3221.48095703125,0.9088144302368164,1.0,0.0,3.0,1.0,0.0
17837580,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9952781200408936,0.5147789716720581,0.4631227850914001,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.96187025308609,0.4590873718261719,0.434862345457077,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9188385605812072,0.4055824875831604,0.284404993057251,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8868815302848816,0.3668309450149536,0.3485751450061798,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7579411268234253,0.226362407207489,1.027021050453186,285.01171875,284.95001220703125,299.1958312988281,294.6162109375,297.9222717285156,297.23687744140625,285.01007080078125,1.0,0.5637423396110535,0.466928482055664,0.466928482055664,1.0,1.0,-3.0714457035064697,1.071745991706848,1.9996997117996216,0.380388081073761,0.975419282913208,0.975419282913208,0.0,127.79615020751952,117.0,60664.7265625,0.0,2318.88330078125,1.0,279.4432678222656,283.2886962890625,297.59295654296875,301.465087890625,293.1499938964844,293.1499938964844,279.1499938964844,33296.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872242271900177,1.0,0.0,0.0,3.772491216659546,3.772515773773194,9.496197321823274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.4296875,0.0,1652.8560791015625,1895.4371337890625,0.0,3143.843505859375,0.930731475353241,1.0,0.0,3.0,1.0,0.0
17837640,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9952781200408936,0.5147789716720581,0.4631227850914001,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.96187025308609,0.4590873718261719,0.434862345457077,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9188385605812072,0.4055824875831604,0.284404993057251,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8868815302848816,0.3668309450149536,0.3485751450061798,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7579411268234253,0.226362407207489,1.027021050453186,285.01171875,284.95001220703125,299.1958312988281,294.6162109375,297.9222717285156,297.23687744140625,285.01007080078125,1.0,0.5637423396110535,0.466928482055664,0.466928482055664,1.0,1.0,-3.0714457035064697,1.071745991706848,1.9996997117996216,0.380388081073761,0.975419282913208,0.975419282913208,0.0,127.79615020751952,117.0,60664.7265625,0.0,2318.88330078125,1.0,279.4432678222656,283.2886962890625,297.59295654296875,301.465087890625,293.1499938964844,293.1499938964844,279.1499938964844,33296.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872242271900177,1.0,0.0,0.0,3.772491216659546,3.772515773773194,9.496197321823274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.4296875,0.0,1652.8560791015625,1895.4371337890625,0.0,3143.843505859375,0.930731475353241,1.0,0.0,3.0,1.0,0.0
17837700,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.5145121812820435,0.4608790874481201,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9705358147621156,0.4602161347866058,0.4360281825065613,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9277679324150084,0.4057720601558685,0.2846229672431946,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.894645631313324,0.3672384619712829,0.3490216434001922,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7640877366065979,0.2264523655176162,1.0273947715759275,284.8734130859375,284.95001220703125,299.2044677734375,294.6238098144531,297.92388916015625,297.2359924316406,284.869140625,1.0,0.5621374845504761,0.4663571715354919,0.4663571715354919,1.0,1.0,-3.071591854095459,1.070536494255066,2.0010554790496826,0.3792656660079956,0.881864607334137,0.881864607334137,0.0,124.69120025634766,117.0,61611.4296875,0.0,2302.74365234375,1.0,279.1949462890625,283.13232421875,297.654541015625,301.6971740722656,293.1499938964844,293.1499938964844,279.1499938964844,37205.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782586455345154,1.0,0.0,0.0,3.747251510620117,3.747276544570923,9.369554732074904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.80859375,0.0,1653.341796875,1895.4371337890625,0.0,3200.259033203125,0.9258074760437012,1.0,0.0,3.0,1.0,0.0
17837760,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.5144829154014587,0.456996738910675,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9738954901695251,0.4611502587795257,0.4368936717510223,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.930941104888916,0.4057470560073852,0.2846022844314575,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.897550106048584,0.3674676418304443,0.3492294549942016,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7662755250930786,0.2264059334993362,1.0271389484405518,284.8934020996094,284.95001220703125,299.2132873535156,294.63116455078125,297.92431640625,297.2332763671875,284.8957214355469,1.0,0.5609225034713745,0.4658085405826568,0.4658085405826568,1.0,1.0,-3.067703485488892,1.0677924156188965,1.9999110698699951,0.3773819208145141,0.8711495399475098,0.8711495399475098,0.0,123.42960357666016,120.0,61261.16796875,0.0,2289.181396484375,1.0,279.15704345703125,283.1576843261719,297.649658203125,301.6343994140625,293.1499938964844,293.1499938964844,279.45001220703125,38984.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797749280929565,1.0,0.0,0.0,3.657390117645264,3.657414674758911,8.92556784037879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.373046875,0.0,1563.781494140625,1895.4371337890625,0.0,3214.47119140625,0.9093065857887268,1.0,0.0,3.0,1.0,0.0
17837820,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.5167439579963684,0.4516059458255768,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.979074239730835,0.4639685451984405,0.4392491579055786,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9357874393463136,0.4066940546035766,0.2850345969200134,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.902018904685974,0.3686960339546203,0.3501337766647339,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7695561051368713,0.2268132120370865,1.0280596017837524,285.00750732421875,284.95001220703125,299.2313232421875,294.6451416015625,297.9317932128906,297.23748779296875,285.0058288574219,1.0,0.5600206851959229,0.4647112190723419,0.4647112190723419,1.0,1.0,-3.0667548179626465,1.0650086402893066,2.00174617767334,0.3746562302112579,0.9711021184921264,0.9711021184921264,0.0,121.9305419921875,123.0,60552.234375,0.0,2279.634521484375,1.0,279.4432678222656,283.28466796875,297.6206359863281,301.4884948730469,293.1499938964844,293.1499938964844,279.1499938964844,33442.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712312579154968,1.0,0.0,0.0,3.769406795501709,3.769431591033936,9.480676226303332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.5869140625,0.0,1650.35205078125,1895.4371337890625,0.0,3134.360107421875,0.930117130279541,1.0,0.0,3.0,1.0,0.0
17837880,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.5167439579963684,0.4516059458255768,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.979074239730835,0.4639685451984405,0.4392491579055786,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9357874393463136,0.4066940546035766,0.2850345969200134,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.902018904685974,0.3686960339546203,0.3501337766647339,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7695561051368713,0.2268132120370865,1.0280596017837524,285.00750732421875,284.95001220703125,299.2313232421875,294.6451416015625,297.9317932128906,297.23748779296875,285.0058288574219,1.0,0.5600206851959229,0.4647112190723419,0.4647112190723419,1.0,1.0,-3.0667548179626465,1.0650086402893066,2.00174617767334,0.3746562302112579,0.9711021184921264,0.9711021184921264,0.0,121.9305419921875,123.0,60552.234375,0.0,2279.634521484375,1.0,279.4432678222656,283.28466796875,297.6206359863281,301.4884948730469,293.1499938964844,293.1499938964844,279.1499938964844,33442.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712312579154968,1.0,0.0,0.0,3.769406795501709,3.769431591033936,9.480676226303332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.5869140625,0.0,1650.35205078125,1895.4371337890625,0.0,3134.360107421875,0.930117130279541,1.0,0.0,3.0,1.0,0.0
17837940,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.5175699591636658,0.4510623216629028,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9808163046836852,0.4659556150436401,0.4413480758666992,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9365323781967164,0.4067810475826263,0.285278707742691,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9030343294143676,0.3692583739757538,0.3508588373661041,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7700291872024536,0.2268197387456894,1.0287023782730105,284.8983154296875,284.95001220703125,299.25,294.65802001953125,297.934326171875,297.23370361328125,284.90069580078125,1.0,0.5606098175048828,0.463613897562027,0.463613897562027,1.0,1.0,-3.070561408996582,1.0640727281570437,2.006488561630249,0.3728486001491546,0.8722248673439026,0.8722248673439026,0.0,121.9365463256836,126.0,61211.2421875,0.0,2286.610595703125,1.0,279.1568603515625,283.1605224609375,297.6753845214844,301.6539611816406,293.1499938964844,293.1499938964844,279.45001220703125,38871.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784974217414856,1.0,0.0,0.0,3.65185022354126,3.6518747806549072,8.89854902652587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.6630859375,0.0,1556.7252197265625,1895.4371337890625,0.0,3202.497314453125,0.9081513285636902,1.0,0.0,3.0,1.0,0.0
17838000,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.5175699591636658,0.4510623216629028,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9808163046836852,0.4659556150436401,0.4413480758666992,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9365323781967164,0.4067810475826263,0.285278707742691,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9030343294143676,0.3692583739757538,0.3508588373661041,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7700291872024536,0.2268197387456894,1.0287023782730105,284.8983154296875,284.95001220703125,299.25,294.65802001953125,297.934326171875,297.23370361328125,284.90069580078125,1.0,0.5606098175048828,0.463613897562027,0.463613897562027,1.0,1.0,-3.070561408996582,1.0640727281570437,2.006488561630249,0.3728486001491546,0.8722248673439026,0.8722248673439026,0.0,121.9365463256836,126.0,61211.2421875,0.0,2286.610595703125,1.0,279.1568603515625,283.1605224609375,297.6753845214844,301.6539611816406,293.1499938964844,293.1499938964844,279.45001220703125,38871.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784974217414856,1.0,0.0,0.0,3.65185022354126,3.6518747806549072,8.89854902652587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.6630859375,0.0,1556.7252197265625,1895.4371337890625,0.0,3202.497314453125,0.9081513285636902,1.0,0.0,3.0,1.0,0.0
17838060,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.5184782147407532,0.4527331888675689,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.981319785118103,0.4687556326389313,0.4437558352947235,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9357923865318298,0.4077101945877075,0.2857499718666076,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9027268886566162,0.3704621195793152,0.3518101572990417,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7693753242492676,0.2272073328495025,1.029904842376709,285.01629638671875,284.95001220703125,299.26904296875,294.6702880859375,297.9416809082031,297.2367553710937,285.0147399902344,1.0,0.5622243881225586,0.462587833404541,0.462587833404541,1.0,1.0,-3.078613519668579,1.0649439096450806,2.013669490814209,0.3718563616275787,0.9790891408920288,0.9790891408920288,0.0,122.70504760742188,129.0,60694.07421875,0.0,2305.374755859375,1.0,279.4432678222656,283.28863525390625,297.6479187011719,301.521240234375,293.1499938964844,293.1499938964844,279.1499938964844,33171.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703901767730713,1.0,0.0,0.0,3.774338483810425,3.7743632793426514,9.505499747319844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.404296875,0.0,1654.0682373046875,1895.4371337890625,0.0,3126.470458984375,0.931079626083374,1.0,0.0,3.0,1.0,0.0
17838120,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.5184782147407532,0.4527331888675689,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.981319785118103,0.4687556326389313,0.4437558352947235,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9357923865318298,0.4077101945877075,0.2857499718666076,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9027268886566162,0.3704621195793152,0.3518101572990417,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7693753242492676,0.2272073328495025,1.029904842376709,285.01629638671875,284.95001220703125,299.26904296875,294.6702880859375,297.9416809082031,297.2367553710937,285.0147399902344,1.0,0.5622243881225586,0.462587833404541,0.462587833404541,1.0,1.0,-3.078613519668579,1.0649439096450806,2.013669490814209,0.3718563616275787,0.9790891408920288,0.9790891408920288,0.0,122.70504760742188,129.0,60694.07421875,0.0,2305.374755859375,1.0,279.4432678222656,283.28863525390625,297.6479187011719,301.521240234375,293.1499938964844,293.1499938964844,279.1499938964844,33171.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703901767730713,1.0,0.0,0.0,3.774338483810425,3.7743632793426514,9.505499747319844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.404296875,0.0,1654.0682373046875,1895.4371337890625,0.0,3126.470458984375,0.931079626083374,1.0,0.0,3.0,1.0,0.0
17838180,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.5170373320579529,0.4571910202503204,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9798551201820374,0.470684677362442,0.4458682239055633,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9325768351554872,0.4077532291412353,0.2860117256641388,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9003452062606812,0.3709759712219238,0.3525532484054565,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.76703280210495,0.2271635681390762,1.0306198596954346,284.9017944335937,284.95001220703125,299.2881164550781,294.6825561523437,297.9429931640625,297.2305603027344,284.9041442871094,1.0,0.5645594596862793,0.4615617394447326,0.4615617394447326,1.0,1.0,-3.0885815620422363,1.0665394067764282,2.0220420360565186,0.3712896406650543,0.8814209699630737,0.8814209699630737,0.0,124.313720703125,132.0,61582.6484375,0.0,2332.181640625,1.0,279.15673828125,283.1568908691406,297.70428466796875,301.7035827636719,293.1499938964844,293.1499938964844,279.45001220703125,38431.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878548264503479,1.0,0.0,0.0,3.677289485931397,3.677314043045044,9.022957101478825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.2890625,0.0,1582.072021484375,1895.4371337890625,0.0,3202.973876953125,0.9134276509284972,1.0,0.0,3.0,1.0,0.0
17838240,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.5170373320579529,0.4571910202503204,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9798551201820374,0.470684677362442,0.4458682239055633,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9325768351554872,0.4077532291412353,0.2860117256641388,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9003452062606812,0.3709759712219238,0.3525532484054565,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.76703280210495,0.2271635681390762,1.0306198596954346,284.9017944335937,284.95001220703125,299.2881164550781,294.6825561523437,297.9429931640625,297.2305603027344,284.9041442871094,1.0,0.5645594596862793,0.4615617394447326,0.4615617394447326,1.0,1.0,-3.0885815620422363,1.0665394067764282,2.0220420360565186,0.3712896406650543,0.8814209699630737,0.8814209699630737,0.0,124.313720703125,132.0,61582.6484375,0.0,2332.181640625,1.0,279.15673828125,283.1568908691406,297.70428466796875,301.7035827636719,293.1499938964844,293.1499938964844,279.45001220703125,38431.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878548264503479,1.0,0.0,0.0,3.677289485931397,3.677314043045044,9.022957101478825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.2890625,0.0,1582.072021484375,1895.4371337890625,0.0,3202.973876953125,0.9134276509284972,1.0,0.0,3.0,1.0,0.0
17838300,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.5162609815597534,0.4600456953048706,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9787000417709352,0.4719733595848083,0.4468896090984344,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9304473400115968,0.4081040024757385,0.2861108183860779,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8987088799476624,0.3714780211448669,0.3528817296028137,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7654732465744019,0.2272709012031555,1.030747890472412,285.0297546386719,284.95001220703125,299.29766845703125,294.6886291503906,297.9455871582031,297.2303771972656,285.03302001953125,1.0,0.5658866167068481,0.4610486924648285,0.4610486924648285,1.0,1.0,-3.0939061641693115,1.0674653053283691,2.0264408588409424,0.3710172176361084,0.9717007875442504,0.9717007875442504,0.0,125.30525207519533,132.0,60880.0,0.0,2347.267333984375,1.0,279.4028625488281,283.29791259765625,297.6593017578125,301.504150390625,293.1499938964844,293.1499938964844,279.45001220703125,33954.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728222250938416,1.0,0.0,0.0,3.728646039962769,3.728670358657837,9.276744208364108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.2470703125,0.0,1606.80419921875,1895.4371337890625,0.0,3149.282958984375,0.9232128262519836,1.0,0.0,3.0,1.0,0.0
17838360,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.5155503749847412,0.4622828662395477,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9779972434043884,0.4734170138835907,0.4482447206974029,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9289444088935852,0.4086283147335052,0.2864694893360138,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8975670337677002,0.3721206784248352,0.353483647108078,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7643299698829651,0.2274779379367828,1.0316872596740725,285.0237731933594,284.95001220703125,299.3072509765625,294.6947021484375,297.94927978515625,297.2320556640625,285.0223083496094,1.0,0.5673577189445496,0.4604232609272003,0.4604232609272003,1.0,1.0,-3.100514411926269,1.0686458349227903,2.031868457794189,0.3707377016544342,0.994457483291626,0.994457483291626,0.0,126.25604248046876,135.0,61156.04296875,0.0,2364.570068359375,1.0,279.4432983398437,283.2882385253906,297.6763610839844,301.5774841308594,293.1499938964844,293.1499938964844,279.1499938964844,32993.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712964057922363,1.0,0.0,0.0,3.803575038909912,3.8036000728607178,9.653332426751149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.2626953125,0.0,1687.3909912109375,1895.4371337890625,0.0,3134.971435546875,0.9376736879348756,1.0,0.0,3.0,1.0,0.0
17838420,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9934197664260864,0.5126577615737915,0.4620195031166076,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.971526265144348,0.4752106368541717,0.4503510296344757,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9199603796005248,0.408561646938324,0.2867427468299866,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8902559280395508,0.3725219964981079,0.3542356789112091,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7579770684242249,0.2273034453392028,1.0323452949523926,284.8943176269531,284.95001220703125,299.326416015625,294.706787109375,297.95050048828125,297.2265930175781,284.8965148925781,1.0,0.569991409778595,0.4591724276542663,0.4591724276542663,1.0,1.0,-3.1047348976135254,1.0674278736114502,2.037307024002075,0.3688324689865112,0.8879809975624084,0.8879809975624084,0.0,129.81918334960938,138.0,62030.10546875,0.0,2391.343505859375,1.0,279.1562194824219,283.1425476074219,297.7313537597656,301.7631225585937,293.1499938964844,293.1499938964844,279.45001220703125,38462.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800078630447388,1.0,0.0,0.0,3.716778039932251,3.7168030738830566,9.217783940584924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.53125,0.0,1627.5029296875,1895.4371337890625,0.0,3216.654296875,0.9219597578048706,1.0,0.0,3.0,1.0,0.0
17838480,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9934197664260864,0.5126577615737915,0.4620195031166076,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.971526265144348,0.4752106368541717,0.4503510296344757,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9199603796005248,0.408561646938324,0.2867427468299866,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8902559280395508,0.3725219964981079,0.3542356789112091,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7579770684242249,0.2273034453392028,1.0323452949523926,284.8943176269531,284.95001220703125,299.326416015625,294.706787109375,297.95050048828125,297.2265930175781,284.8965148925781,1.0,0.569991409778595,0.4591724276542663,0.4591724276542663,1.0,1.0,-3.1047348976135254,1.0674278736114502,2.037307024002075,0.3688324689865112,0.8879809975624084,0.8879809975624084,0.0,129.81918334960938,138.0,62030.10546875,0.0,2391.343505859375,1.0,279.1562194824219,283.1425476074219,297.7313537597656,301.7631225585937,293.1499938964844,293.1499938964844,279.45001220703125,38462.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800078630447388,1.0,0.0,0.0,3.716778039932251,3.7168030738830566,9.217783940584924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.53125,0.0,1627.5029296875,1895.4371337890625,0.0,3216.654296875,0.9219597578048706,1.0,0.0,3.0,1.0,0.0
17838540,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9871022701263428,0.512006938457489,0.4610064923763275,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9661948680877686,0.4777888357639313,0.4526316225528717,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9128082394599916,0.4093019962310791,0.2871443033218384,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8843584060668945,0.3735319674015045,0.355091243982315,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7527796030044556,0.2274815887212753,1.0330241918563845,285.0162353515625,284.95001220703125,299.3456420898437,294.7186889648437,297.95635986328125,297.2281799316406,285.0150756835937,1.0,0.5723828673362732,0.4579215943813324,0.4579215943813324,1.0,1.0,-3.1086058616638184,1.0660841464996338,2.042521715164185,0.3665291666984558,0.9962748885154724,0.9962748885154724,0.0,132.95266723632812,141.0,61380.19921875,0.0,2415.22021484375,1.0,279.4430236816406,283.2772216796875,297.6992492675781,301.6188049316406,293.1499938964844,293.1499938964844,279.1499938964844,33342.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872434675693512,1.0,0.0,0.0,3.827728986740112,3.827754259109497,9.77632453214028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.986328125,0.0,1719.1827392578125,1895.4371337890625,0.0,3145.64794921875,0.9434934258461,1.0,0.0,3.0,1.0,0.0
17838600,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9871022701263428,0.512006938457489,0.4610064923763275,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9661948680877686,0.4777888357639313,0.4526316225528717,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9128082394599916,0.4093019962310791,0.2871443033218384,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8843584060668945,0.3735319674015045,0.355091243982315,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7527796030044556,0.2274815887212753,1.0330241918563845,285.0162353515625,284.95001220703125,299.3456420898437,294.7186889648437,297.95635986328125,297.2281799316406,285.0150756835937,1.0,0.5723828673362732,0.4579215943813324,0.4579215943813324,1.0,1.0,-3.1086058616638184,1.0660841464996338,2.042521715164185,0.3665291666984558,0.9962748885154724,0.9962748885154724,0.0,132.95266723632812,141.0,61380.19921875,0.0,2415.22021484375,1.0,279.4430236816406,283.2772216796875,297.6992492675781,301.6188049316406,293.1499938964844,293.1499938964844,279.1499938964844,33342.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872434675693512,1.0,0.0,0.0,3.827728986740112,3.827754259109497,9.77632453214028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.986328125,0.0,1719.1827392578125,1895.4371337890625,0.0,3145.64794921875,0.9434934258461,1.0,0.0,3.0,1.0,0.0
17838660,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9798793792724608,0.5102121233940125,0.4598864316940307,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9600146412849426,0.4794908165931701,0.4546291530132293,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9053338766098022,0.4091666638851166,0.2873525321483612,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8779619336128235,0.3738566637039184,0.3557504415512085,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7472865581512451,0.2272557616233825,1.0333348512649536,284.8906555175781,284.95001220703125,299.3648986816406,294.73046875,297.9577331542969,297.2228698730469,284.8930358886719,1.0,0.5746999979019165,0.4567645192146301,0.4567645192146301,1.0,1.0,-3.111085891723633,1.0643765926361084,2.0467095375061035,0.3643594086170196,0.8879841566085815,0.8879841566085815,0.0,136.3681640625,144.0,62148.9296875,0.0,2438.02978515625,1.0,279.1560974121094,283.135986328125,297.7514343261719,301.7917785644531,293.1499938964844,293.1499938964844,279.45001220703125,38750.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803355693817139,1.0,0.0,0.0,3.7296128273010254,3.72963809967041,9.281556572204864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.6591796875,0.0,1644.5872802734375,1895.4371337890625,0.0,3219.725341796875,0.9250673055648804,1.0,0.0,3.0,1.0,0.0
