time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9798793792724608,0.5102121233940125,0.4598864316940307,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9600146412849426,0.4794908165931701,0.4546291530132293,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9053338766098022,0.4091666638851166,0.2873525321483612,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8779619336128235,0.3738566637039184,0.3557504415512085,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7472865581512451,0.2272557616233825,1.0333348512649536,284.8906555175781,284.95001220703125,299.3648986816406,294.73046875,297.9577331542969,297.2228698730469,284.8930358886719,1.0,0.5746999979019165,0.4567645192146301,0.4567645192146301,1.0,1.0,-3.111085891723633,1.0643765926361084,2.0467095375061035,0.3643594086170196,0.8879841566085815,0.8879841566085815,0.0,136.3681640625,144.0,62148.9296875,0.0,2438.02978515625,1.0,279.1560974121094,283.135986328125,297.7514343261719,301.7917785644531,293.1499938964844,293.1499938964844,279.45001220703125,38750.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803355693817139,1.0,0.0,0.0,3.7296128273010254,3.72963809967041,9.281556572204864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.6591796875,0.0,1644.5872802734375,1895.4371337890625,0.0,3219.725341796875,0.9250673055648804,1.0,0.0,3.0,1.0,0.0
17838780,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9740407466888428,0.5098906755447388,0.4592975974082947,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9554930925369264,0.4820418059825897,0.4568598866462707,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9000420570373535,0.4098930656909942,0.28772833943367,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8732322454452515,0.3748417198657989,0.3565614223480224,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7431254982948303,0.2274347245693206,1.03392493724823,285.01629638671875,284.95001220703125,299.3842163085937,294.7420349121094,297.9638061523437,297.224609375,285.01483154296875,1.0,0.5769592523574829,0.4556074440479278,0.4556074440479278,1.0,1.0,-3.115186929702759,1.0633121728897097,2.05187463760376,0.3621890842914581,0.9977393746376038,0.9977393746376038,0.0,139.24082946777344,147.0,61475.671875,0.0,2461.08251953125,1.0,279.4437561035156,283.2737731933594,297.7200012207031,301.6459350585937,293.1499938964844,293.1499938964844,279.1499938964844,33417.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722829222679138,1.0,0.0,0.0,3.8381361961364746,3.8381614685058594,9.829558393903426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.5166015625,0.0,1732.4073486328125,1895.4371337890625,0.0,3144.224609375,0.9456815123558044,1.0,0.0,3.0,1.0,0.0
17838840,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9740407466888428,0.5098906755447388,0.4592975974082947,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9554930925369264,0.4820418059825897,0.4568598866462707,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9000420570373535,0.4098930656909942,0.28772833943367,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8732322454452515,0.3748417198657989,0.3565614223480224,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7431254982948303,0.2274347245693206,1.03392493724823,285.01629638671875,284.95001220703125,299.3842163085937,294.7420349121094,297.9638061523437,297.224609375,285.01483154296875,1.0,0.5769592523574829,0.4556074440479278,0.4556074440479278,1.0,1.0,-3.115186929702759,1.0633121728897097,2.05187463760376,0.3621890842914581,0.9977393746376038,0.9977393746376038,0.0,139.24082946777344,147.0,61475.671875,0.0,2461.08251953125,1.0,279.4437561035156,283.2737731933594,297.7200012207031,301.6459350585937,293.1499938964844,293.1499938964844,279.1499938964844,33417.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722829222679138,1.0,0.0,0.0,3.8381361961364746,3.8381614685058594,9.829558393903426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.5166015625,0.0,1732.4073486328125,1895.4371337890625,0.0,3144.224609375,0.9456815123558044,1.0,0.0,3.0,1.0,0.0
17838900,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9711899161338806,0.5091570615768433,0.4590599536895752,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9533830285072328,0.4829790294170379,0.4580308198928833,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8976146578788757,0.4099268615245819,0.2879681885242462,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.871063768863678,0.375083178281784,0.3570288717746734,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7412376999855042,0.2273920774459839,1.0345255136489868,284.87554931640625,284.95001220703125,299.3939208984375,294.74774169921875,297.9652404785156,297.2230529785156,284.8710632324219,1.0,0.5781521201133728,0.4550289213657379,0.4550289213657379,1.0,1.0,-3.117887496948242,1.063016653060913,2.054870843887329,0.3613004386425018,0.9037418365478516,0.9037418365478516,0.0,140.68112182617188,147.0,62513.9453125,0.0,2473.88232421875,1.0,279.1934814453125,283.1131286621094,297.7791442871094,301.87921142578125,293.1499938964844,293.1499938964844,279.1499938964844,36878.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783374428749084,1.0,0.0,0.0,3.820179224014282,3.820204973220825,9.737798336573178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.5244140625,0.0,1737.7508544921875,1895.4371337890625,0.0,3200.998046875,0.9421666860580444,1.0,0.0,3.0,1.0,0.0
17838960,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.966834843158722,0.5081387162208557,0.4582566320896148,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9498215913772584,0.4837064146995544,0.4588247537612915,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8938851356506348,0.4097378551959991,0.2879236936569214,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8677112460136414,0.3751393556594848,0.3571949005126953,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7384125590324402,0.2272107303142547,1.0342354774475098,284.8909912109375,284.95001220703125,299.4035949707031,294.7533874511719,297.96514892578125,297.21923828125,284.893310546875,1.0,0.5791971683502197,0.454479843378067,0.454479843378067,1.0,1.0,-3.1176764965057373,1.0616596937179563,2.0560169219970703,0.3599571287631988,0.8897852897644043,0.8897852897644043,0.0,142.53897094726562,150.0,62243.6328125,0.0,2483.368408203125,1.0,279.1564636230469,283.13299560546875,297.7733764648437,301.8199462890625,293.1499938964844,293.1499938964844,279.45001220703125,38717.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800367712974548,1.0,0.0,0.0,3.7384567260742174,3.738481998443604,9.325625569545082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.4404296875,0.0,1654.6519775390625,1895.4371337890625,0.0,3216.92529296875,0.9271044731140136,1.0,0.0,3.0,1.0,0.0
17839020,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9609212279319764,0.5077679753303528,0.4576424956321716,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.945615828037262,0.4862194657325744,0.4610187113285064,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8891582489013672,0.410436600446701,0.2882809638977051,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8635286688804626,0.3760939836502075,0.3579770624637604,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7347282767295837,0.2273845821619033,1.0348055362701416,285.0173645019531,284.95001220703125,299.4230651855469,294.7644958496094,297.9716186523437,297.221435546875,285.01593017578125,1.0,0.5813970565795898,0.45338174700737,0.45338174700737,1.0,1.0,-3.121621608734131,1.06065034866333,2.060971260070801,0.3577671945095062,1.0,1.0,0.0,145.36669921875,153.0,61561.90234375,0.0,2505.988037109375,1.0,279.4438171386719,283.271728515625,297.7422790527344,301.6739501953125,293.1499938964844,293.1499938964844,279.1499938964844,33439.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719805479049683,1.0,0.0,0.0,3.845623254776001,3.845648765563965,9.867945891528509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.9443359375,0.0,1741.7061767578125,1895.4371337890625,0.0,3141.388671875,0.9473953247070312,1.0,0.0,3.0,1.0,0.0
17839080,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9609212279319764,0.5077679753303528,0.4576424956321716,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.945615828037262,0.4862194657325744,0.4610187113285064,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8891582489013672,0.410436600446701,0.2882809638977051,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8635286688804626,0.3760939836502075,0.3579770624637604,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7347282767295837,0.2273845821619033,1.0348055362701416,285.0173645019531,284.95001220703125,299.4230651855469,294.7644958496094,297.9716186523437,297.221435546875,285.01593017578125,1.0,0.5813970565795898,0.45338174700737,0.45338174700737,1.0,1.0,-3.121621608734131,1.06065034866333,2.060971260070801,0.3577671945095062,1.0,1.0,0.0,145.36669921875,153.0,61561.90234375,0.0,2505.988037109375,1.0,279.4438171386719,283.271728515625,297.7422790527344,301.6739501953125,293.1499938964844,293.1499938964844,279.1499938964844,33439.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719805479049683,1.0,0.0,0.0,3.845623254776001,3.845648765563965,9.867945891528509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.9443359375,0.0,1741.7061767578125,1895.4371337890625,0.0,3141.388671875,0.9473953247070312,1.0,0.0,3.0,1.0,0.0
17839140,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.95356547832489,0.50594562292099,0.456533670425415,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9402251243591307,0.4878302812576294,0.4629350900650024,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8835049867630005,0.410244345664978,0.2884508967399597,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8585361838340759,0.3763525784015655,0.3585747480392456,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7304401397705078,0.2271479815244674,1.03506600856781,284.89141845703125,284.95001220703125,299.44256591796875,294.7752990722656,297.97271728515625,297.2157287597656,284.89337158203125,1.0,0.5835808515548706,0.452283650636673,0.452283650636673,1.0,1.0,-3.12383770942688,1.0589449405670166,2.064892768859864,0.3554663360118866,0.8919031620025635,0.8919031620025635,0.0,148.65560913085938,156.0,62334.03125,0.0,2527.77734375,1.0,279.1568603515625,283.1298522949219,297.7947998046875,301.847412109375,293.1499938964844,293.1499938964844,279.45001220703125,38669.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879717230796814,1.0,0.0,0.0,3.747530698776245,3.747556209564209,9.370951374876312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2314453125,0.0,1664.9171142578125,1895.4371337890625,0.0,3213.930419921875,0.9290428161621094,1.0,0.0,3.0,1.0,0.0
17839200,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.95356547832489,0.50594562292099,0.456533670425415,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9402251243591307,0.4878302812576294,0.4629350900650024,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8835049867630005,0.410244345664978,0.2884508967399597,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8585361838340759,0.3763525784015655,0.3585747480392456,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7304401397705078,0.2271479815244674,1.03506600856781,284.89141845703125,284.95001220703125,299.44256591796875,294.7752990722656,297.97271728515625,297.2157287597656,284.89337158203125,1.0,0.5835808515548706,0.452283650636673,0.452283650636673,1.0,1.0,-3.12383770942688,1.0589449405670166,2.064892768859864,0.3554663360118866,0.8919031620025635,0.8919031620025635,0.0,148.65560913085938,156.0,62334.03125,0.0,2527.77734375,1.0,279.1568603515625,283.1298522949219,297.7947998046875,301.847412109375,293.1499938964844,293.1499938964844,279.45001220703125,38669.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879717230796814,1.0,0.0,0.0,3.747530698776245,3.747556209564209,9.370951374876312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2314453125,0.0,1664.9171142578125,1895.4371337890625,0.0,3213.930419921875,0.9290428161621094,1.0,0.0,3.0,1.0,0.0
17839260,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9476158022880554,0.5055017471313477,0.455861359834671,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9362881779670716,0.4902999103069305,0.4650875031948089,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8791820406913757,0.4109108746051788,0.2887864708900451,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.854762613773346,0.3772729635238647,0.3593248426914215,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7270562648773193,0.2273087948560714,1.0355805158615112,285.01806640625,284.95001220703125,299.4621276855469,294.7857971191406,297.9792785644531,297.2180480957031,285.0166931152344,1.0,0.5857294201850891,0.4512284100055694,0.4512284100055694,1.0,1.0,-3.1275315284729004,1.0579100847244265,2.069621562957764,0.3532814085483551,1.0,1.0,0.0,151.4730682373047,159.0,61635.5625,0.0,2549.953369140625,1.0,279.4438781738281,283.2695007324219,297.7636108398437,301.7004699707031,293.1499938964844,293.1499938964844,279.1499938964844,33482.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716842532157898,1.0,0.0,0.0,3.852365493774414,3.852391242980957,9.902578312903645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.2197265625,0.0,1750.2962646484375,1895.4371337890625,0.0,3138.609619140625,0.9489446878433228,1.0,0.0,3.0,1.0,0.0
17839320,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9476158022880554,0.5055017471313477,0.455861359834671,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9362881779670716,0.4902999103069305,0.4650875031948089,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8791820406913757,0.4109108746051788,0.2887864708900451,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.854762613773346,0.3772729635238647,0.3593248426914215,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7270562648773193,0.2273087948560714,1.0355805158615112,285.01806640625,284.95001220703125,299.4621276855469,294.7857971191406,297.9792785644531,297.2180480957031,285.0166931152344,1.0,0.5857294201850891,0.4512284100055694,0.4512284100055694,1.0,1.0,-3.1275315284729004,1.0579100847244265,2.069621562957764,0.3532814085483551,1.0,1.0,0.0,151.4730682373047,159.0,61635.5625,0.0,2549.953369140625,1.0,279.4438781738281,283.2695007324219,297.7636108398437,301.7004699707031,293.1499938964844,293.1499938964844,279.1499938964844,33482.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716842532157898,1.0,0.0,0.0,3.852365493774414,3.852391242980957,9.902578312903645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.2197265625,0.0,1750.2962646484375,1895.4371337890625,0.0,3138.609619140625,0.9489446878433228,1.0,0.0,3.0,1.0,0.0
17839380,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9402860403060912,0.503605842590332,0.4546884596347809,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9312302470207214,0.4918584525585174,0.466958999633789,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8739911913871765,0.4106849133968353,0.2889346778392792,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8502292037010193,0.3774948418140411,0.359890341758728,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7230585217475891,0.2270581871271133,1.0357850790023804,284.8910827636719,284.95001220703125,299.48175048828125,294.79595947265625,297.9804992675781,297.21246337890625,284.8930358886719,1.0,0.5878638625144958,0.4501731395721435,0.4501731395721435,1.0,1.0,-3.1294846534729004,1.0561774969100952,2.0733072757720947,0.3510418236255646,0.8936217427253723,0.8936217427253723,0.0,154.7574920654297,162.0,62413.453125,0.0,2571.278076171875,1.0,279.1568298339844,283.1264953613281,297.81549072265625,301.8735656738281,293.1499938964844,293.1499938964844,279.45001220703125,38657.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87941974401474,1.0,0.0,0.0,3.755430698394776,3.7554562091827393,9.410501888851286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.4453125,0.0,1674.1201171875,1895.4371337890625,0.0,3211.142578125,0.930786430835724,1.0,0.0,3.0,1.0,0.0
17839440,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9402860403060912,0.503605842590332,0.4546884596347809,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9312302470207214,0.4918584525585174,0.466958999633789,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8739911913871765,0.4106849133968353,0.2889346778392792,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8502292037010193,0.3774948418140411,0.359890341758728,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7230585217475891,0.2270581871271133,1.0357850790023804,284.8910827636719,284.95001220703125,299.48175048828125,294.79595947265625,297.9804992675781,297.21246337890625,284.8930358886719,1.0,0.5878638625144958,0.4501731395721435,0.4501731395721435,1.0,1.0,-3.1294846534729004,1.0561774969100952,2.0733072757720947,0.3510418236255646,0.8936217427253723,0.8936217427253723,0.0,154.7574920654297,162.0,62413.453125,0.0,2571.278076171875,1.0,279.1568298339844,283.1264953613281,297.81549072265625,301.8735656738281,293.1499938964844,293.1499938964844,279.45001220703125,38657.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87941974401474,1.0,0.0,0.0,3.755430698394776,3.7554562091827393,9.410501888851286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.4453125,0.0,1674.1201171875,1895.4371337890625,0.0,3211.142578125,0.930786430835724,1.0,0.0,3.0,1.0,0.0
17839500,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9366394281387328,0.5032239556312561,0.4540618658065796,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.928744375705719,0.4929749667644501,0.4678346216678619,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8714436292648315,0.4108995497226715,0.2889574468135834,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8480086922645569,0.3778530061244964,0.3601073622703552,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7210419178009033,0.2270659506320953,1.03558611869812,285.02215576171875,284.95001220703125,299.4916076660156,294.8009033203125,297.9830627441406,297.2126159667969,285.0254821777344,1.0,0.5888492465019226,0.4496455192565918,0.4496455192565918,1.0,1.0,-3.129826784133911,1.0550730228424072,2.074753761291504,0.3497105836868286,0.982885241508484,0.982885241508484,0.0,156.36416625976562,162.0,61533.24609375,0.0,2580.534912109375,1.0,279.4045715332031,283.2733764648437,297.7686462402344,301.6611328125,293.1499938964844,293.1499938964844,279.45001220703125,34457.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733662366867065,1.0,0.0,0.0,3.7938387393951416,3.7938640117645264,9.60397528615431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.38671875,0.0,1687.163330078125,1895.4371337890625,0.0,3154.38525390625,0.938157320022583,1.0,0.0,3.0,1.0,0.0
17839560,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.934416890144348,0.5030800700187683,0.4539429247379303,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.927565574645996,0.4942809045314789,0.4690639674663543,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8700134754180908,0.4113170802593231,0.2892453968524933,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8467874526977539,0.3783792853355407,0.3606052100658417,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7198476791381836,0.2272032350301742,1.0362282991409302,285.0186767578125,284.95001220703125,299.50146484375,294.8057556152344,297.987060546875,297.2148132324219,285.01739501953125,1.0,0.5899622440338135,0.449127197265625,0.449127197265625,1.0,1.0,-3.132875680923462,1.0550192594528198,2.0778563022613525,0.3488701283931732,1.0,1.0,0.0,157.57717895507812,165.0,61697.734375,0.0,2592.9638671875,1.0,279.4437866210937,283.26739501953125,297.7835388183594,301.724853515625,293.1499938964844,293.1499938964844,279.1499938964844,33538.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871408224105835,1.0,0.0,0.0,3.85813045501709,3.858156204223633,9.932236935128458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.3134765625,0.0,1757.8148193359375,1895.4371337890625,0.0,3136.02001953125,0.9503163695335388,1.0,0.0,3.0,1.0,0.0
17839620,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9273208975791932,0.5011186599731445,0.4527104198932647,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9228852987289428,0.4957896769046783,0.4708916544914245,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8652455806732178,0.4110611975193023,0.2893736064434051,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8426488041877747,0.378567487001419,0.3611402511596679,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.716007649898529,0.22693932056427,1.0363752841949463,284.8907775878906,284.95001220703125,299.5212707519531,294.8151550292969,297.98834228515625,297.2093505859375,284.8927307128906,1.0,0.5920487642288208,0.448090523481369,0.448090523481369,1.0,1.0,-3.13457465171814,1.0532068014144895,2.0813677310943604,0.3466602563858032,0.8950888514518738,0.8950888514518738,0.0,160.8559112548828,168.0,62479.5859375,0.0,2613.822509765625,1.0,279.1567687988281,283.1233825683594,297.83465576171875,301.8973693847656,293.1499938964844,293.1499938964844,279.45001220703125,38650.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791252970695496,1.0,0.0,0.0,3.762316942214966,3.762342691421509,9.445045634493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.951171875,0.0,1682.1953125,1895.4371337890625,0.0,3208.382568359375,0.9323071241378784,1.0,0.0,3.0,1.0,0.0
17839680,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9273208975791932,0.5011186599731445,0.4527104198932647,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9228852987289428,0.4957896769046783,0.4708916544914245,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8652455806732178,0.4110611975193023,0.2893736064434051,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8426488041877747,0.378567487001419,0.3611402511596679,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.716007649898529,0.22693932056427,1.0363752841949463,284.8907775878906,284.95001220703125,299.5212707519531,294.8151550292969,297.98834228515625,297.2093505859375,284.8927307128906,1.0,0.5920487642288208,0.448090523481369,0.448090523481369,1.0,1.0,-3.13457465171814,1.0532068014144895,2.0813677310943604,0.3466602563858032,0.8950888514518738,0.8950888514518738,0.0,160.8559112548828,168.0,62479.5859375,0.0,2613.822509765625,1.0,279.1567687988281,283.1233825683594,297.83465576171875,301.8973693847656,293.1499938964844,293.1499938964844,279.45001220703125,38650.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791252970695496,1.0,0.0,0.0,3.762316942214966,3.762342691421509,9.445045634493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.951171875,0.0,1682.1953125,1895.4371337890625,0.0,3208.382568359375,0.9323071241378784,1.0,0.0,3.0,1.0,0.0
17839740,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9217541217803956,0.5005224943161011,0.4519082307815552,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9195569753646852,0.4981688857078552,0.4729567170143127,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8616110682487488,0.4116644263267517,0.2896659076213836,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8395155668258667,0.3794206082820892,0.3618267476558685,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7128840684890747,0.2270713895559311,1.036763310432434,285.01861572265625,284.95001220703125,299.5411071777344,294.8240966796875,297.9949645996094,297.2117614746094,285.0177917480469,1.0,0.5941007733345032,0.447053849697113,0.447053849697113,1.0,1.0,-3.1377272605896,1.0519405603408811,2.0857865810394287,0.3446446359157562,1.0,1.0,0.0,163.66883850097656,171.0,61744.04296875,0.0,2635.082275390625,1.0,279.4432678222656,283.2651672363281,297.802490234375,301.7474670410156,293.1499938964844,293.1499938964844,279.1499938964844,33661.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711587190628052,1.0,0.0,0.0,3.862113237380981,3.862138748168945,9.952753998732078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.08984375,0.0,1763.6904296875,1895.4371337890625,0.0,3133.679931640625,0.95139479637146,1.0,0.0,3.0,1.0,0.0
17839800,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9217541217803956,0.5005224943161011,0.4519082307815552,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9195569753646852,0.4981688857078552,0.4729567170143127,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8616110682487488,0.4116644263267517,0.2896659076213836,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8395155668258667,0.3794206082820892,0.3618267476558685,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7128840684890747,0.2270713895559311,1.036763310432434,285.01861572265625,284.95001220703125,299.5411071777344,294.8240966796875,297.9949645996094,297.2117614746094,285.0177917480469,1.0,0.5941007733345032,0.447053849697113,0.447053849697113,1.0,1.0,-3.1377272605896,1.0519405603408811,2.0857865810394287,0.3446446359157562,1.0,1.0,0.0,163.66883850097656,171.0,61744.04296875,0.0,2635.082275390625,1.0,279.4432678222656,283.2651672363281,297.802490234375,301.7474670410156,293.1499938964844,293.1499938964844,279.1499938964844,33661.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711587190628052,1.0,0.0,0.0,3.862113237380981,3.862138748168945,9.952753998732078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.08984375,0.0,1763.6904296875,1895.4371337890625,0.0,3133.679931640625,0.95139479637146,1.0,0.0,3.0,1.0,0.0
17839860,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9151417016983032,0.4985051453113556,0.4506163299083709,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9153005480766296,0.4996297955513,0.4747370481491089,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8572337031364441,0.4113813042640686,0.2897722721099853,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8357175588607788,0.3795779049396515,0.3623300492763519,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7090769410133362,0.2267961204051971,1.0368502140045166,284.8905334472656,284.95001220703125,299.5610656738281,294.83258056640625,297.9962158203125,297.2063903808594,284.8924865722656,1.0,0.5961419939994812,0.446020632982254,0.446020632982254,1.0,1.0,-3.1391615867614746,1.0499850511550903,2.089176654815674,0.3427284955978393,0.8962724208831787,0.8962724208831787,0.0,166.94729614257812,174.0,62531.08203125,0.0,2655.47119140625,1.0,279.15673828125,283.1205139160156,297.85211181640625,301.9186096191406,293.1499938964844,293.1499938964844,279.45001220703125,38649.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788365125656128,1.0,0.0,0.0,3.768108129501343,3.768133640289306,9.474144349042036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.5458984375,0.0,1689.0498046875,1895.4371337890625,0.0,3205.676025390625,0.9335898160934448,1.0,0.0,3.0,1.0,0.0
17839920,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9151417016983032,0.4985051453113556,0.4506163299083709,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9153005480766296,0.4996297955513,0.4747370481491089,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8572337031364441,0.4113813042640686,0.2897722721099853,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8357175588607788,0.3795779049396515,0.3623300492763519,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7090769410133362,0.2267961204051971,1.0368502140045166,284.8905334472656,284.95001220703125,299.5610656738281,294.83258056640625,297.9962158203125,297.2063903808594,284.8924865722656,1.0,0.5961419939994812,0.446020632982254,0.446020632982254,1.0,1.0,-3.1391615867614746,1.0499850511550903,2.089176654815674,0.3427284955978393,0.8962724208831787,0.8962724208831787,0.0,166.94729614257812,174.0,62531.08203125,0.0,2655.47119140625,1.0,279.15673828125,283.1205139160156,297.85211181640625,301.9186096191406,293.1499938964844,293.1499938964844,279.45001220703125,38649.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788365125656128,1.0,0.0,0.0,3.768108129501343,3.768133640289306,9.474144349042036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.5458984375,0.0,1689.0498046875,1895.4371337890625,0.0,3205.676025390625,0.9335898160934448,1.0,0.0,3.0,1.0,0.0
17839980,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9100522994995116,0.497852623462677,0.4497551023960113,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9122978448867798,0.5019711852073669,0.4767571091651916,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8538824915885925,0.4119590818881988,0.290041983127594,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8328198790550232,0.3804027438163757,0.3629842102527618,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7059446573257446,0.2269162684679031,1.037171721458435,285.0196228027344,284.95001220703125,299.5810852050781,294.840576171875,298.0028686523437,297.2089233398437,285.0184631347656,1.0,0.598149299621582,0.444987416267395,0.444987416267395,1.0,1.0,-3.142043113708496,1.0485877990722656,2.0934555530548096,0.3408182263374328,1.0,1.0,0.0,169.76153564453125,177.0,61780.6640625,0.0,2676.272216796875,1.0,279.4440002441406,283.2633056640625,297.81842041015625,301.7666320800781,293.1499938964844,293.1499938964844,279.1499938964844,33671.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708257079124451,1.0,0.0,0.0,3.867434501647949,3.867460250854492,9.98020027509483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.6318359375,0.0,1770.3363037109375,1895.4371337890625,0.0,3130.55615234375,0.9523805379867554,1.0,0.0,3.0,1.0,0.0
17840040,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9100522994995116,0.497852623462677,0.4497551023960113,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9122978448867798,0.5019711852073669,0.4767571091651916,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8538824915885925,0.4119590818881988,0.290041983127594,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8328198790550232,0.3804027438163757,0.3629842102527618,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7059446573257446,0.2269162684679031,1.037171721458435,285.0196228027344,284.95001220703125,299.5810852050781,294.840576171875,298.0028686523437,297.2089233398437,285.0184631347656,1.0,0.598149299621582,0.444987416267395,0.444987416267395,1.0,1.0,-3.142043113708496,1.0485877990722656,2.0934555530548096,0.3408182263374328,1.0,1.0,0.0,169.76153564453125,177.0,61780.6640625,0.0,2676.272216796875,1.0,279.4440002441406,283.2633056640625,297.81842041015625,301.7666320800781,293.1499938964844,293.1499938964844,279.1499938964844,33671.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708257079124451,1.0,0.0,0.0,3.867434501647949,3.867460250854492,9.98020027509483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.6318359375,0.0,1770.3363037109375,1895.4371337890625,0.0,3130.55615234375,0.9523805379867554,1.0,0.0,3.0,1.0,0.0
17840100,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9076971411705016,0.4969668984413147,0.4493735432624817,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9109466075897216,0.502798318862915,0.4778338074684143,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8523451089859009,0.4119252264499664,0.2902359068393707,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8314921259880066,0.3805676698684692,0.3633823692798614,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7045155763626099,0.2268478274345398,1.0376577377319336,284.8787536621094,284.95001220703125,299.59112548828125,294.8443603515625,298.0043334960937,297.2074279785156,284.8741760253906,1.0,0.5992238521575928,0.4444707930088043,0.4444707930088043,1.0,1.0,-3.144181728363037,1.048138976097107,2.0960426330566406,0.3400963544845581,0.9137883186340332,0.9137883186340332,0.0,171.17889404296875,177.0,62832.3671875,0.0,2688.1181640625,1.0,279.19354248046875,283.1020812988281,297.8753356933594,301.9970092773437,293.1499938964844,293.1499938964844,279.1499938964844,36831.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768429160118103,1.0,0.0,0.0,3.851160764694214,3.851186990737915,9.89638465398457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.1181640625,0.0,1775.2586669921875,1895.4371337890625,0.0,3186.987060546875,0.9491801857948304,1.0,0.0,3.0,1.0,0.0
17840160,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9042171835899352,0.4957937002182007,0.4484368562698364,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9085099697113036,0.5033965110778809,0.4785130321979522,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8498674035072327,0.4116541445255279,0.2901394069194793,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8293131589889526,0.3805338144302368,0.3634695708751678,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7022581100463867,0.2266320288181305,1.0372333526611328,284.8894958496094,284.95001220703125,299.6011657714844,294.8480224609375,298.0042419433594,297.2037048339844,284.8917236328125,1.0,0.6001531481742859,0.443972110748291,0.443972110748291,1.0,1.0,-3.143354177474976,1.0466042757034302,2.096750020980835,0.3389278650283813,0.8969780802726746,0.8969780802726746,0.0,173.021484375,180.0,62568.22265625,0.0,2696.362060546875,1.0,279.15631103515625,283.1172790527344,297.8681030273437,301.9377746582031,293.1499938964844,293.1499938964844,279.45001220703125,38673.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785649538040161,1.0,0.0,0.0,3.772714853286743,3.772740602493286,9.497324526819284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.125,0.0,1694.706787109375,1895.4371337890625,0.0,3203.130615234375,0.934636116027832,1.0,0.0,3.0,1.0,0.0
17840220,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8997628092765808,0.4950902462005615,0.4475247263908386,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9058412909507751,0.5057123303413391,0.4805009663105011,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8467549085617065,0.4122061729431152,0.2903882563114166,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8265935182571411,0.3813308775424957,0.364094078540802,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6992706060409546,0.226740151643753,1.037495255470276,285.0200500488281,284.95001220703125,299.6213684082031,294.8549194335937,298.010986328125,297.2063293457031,285.0189514160156,1.0,0.6021219491958618,0.4429747462272644,0.4429747462272644,1.0,1.0,-3.1460037231445312,1.0451821088790894,2.1008217334747314,0.337075412273407,1.0,1.0,0.0,175.83889770507812,183.0,61805.33984375,0.0,2716.7802734375,1.0,279.44403076171875,283.26141357421875,297.8328857421875,301.78338623046875,293.1499938964844,293.1499938964844,279.1499938964844,33726.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705613613128662,1.0,0.0,0.0,3.87080430984497,3.8708300590515137,9.997598908739749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.5830078125,0.0,1774.9423828125,1895.4371337890625,0.0,3128.076171875,0.9531590938568116,1.0,0.0,3.0,1.0,0.0
17840280,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8997628092765808,0.4950902462005615,0.4475247263908386,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9058412909507751,0.5057123303413391,0.4805009663105011,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8467549085617065,0.4122061729431152,0.2903882563114166,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8265935182571411,0.3813308775424957,0.364094078540802,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6992706060409546,0.226740151643753,1.037495255470276,285.0200500488281,284.95001220703125,299.6213684082031,294.8549194335937,298.010986328125,297.2063293457031,285.0189514160156,1.0,0.6021219491958618,0.4429747462272644,0.4429747462272644,1.0,1.0,-3.1460037231445312,1.0451821088790894,2.1008217334747314,0.337075412273407,1.0,1.0,0.0,175.83889770507812,183.0,61805.33984375,0.0,2716.7802734375,1.0,279.44403076171875,283.26141357421875,297.8328857421875,301.78338623046875,293.1499938964844,293.1499938964844,279.1499938964844,33726.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705613613128662,1.0,0.0,0.0,3.87080430984497,3.8708300590515137,9.997598908739749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.5830078125,0.0,1774.9423828125,1895.4371337890625,0.0,3128.076171875,0.9531590938568116,1.0,0.0,3.0,1.0,0.0
17840340,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8944636583328247,0.4929961264133453,0.4461683332920074,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9025047421455384,0.5071166753768921,0.4822344183921814,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.843021810054779,0.4118775427341461,0.2904680967330932,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.823285698890686,0.381434828042984,0.3645532727241516,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.695767343044281,0.2264456152915954,1.03750741481781,284.8902587890625,284.95001220703125,299.64166259765625,294.8612365722656,298.01251220703125,297.2012634277344,284.89215087890625,1.0,0.6040909290313721,0.4419773817062378,0.4419773817062378,1.0,1.0,-3.147129774093628,1.0431572198867798,2.1039726734161377,0.3351768851280212,0.8982247114181519,0.8982247114181519,0.0,179.09732055664062,186.0,62596.87109375,0.0,2736.53271484375,1.0,279.1566772460937,283.115234375,297.8809509277344,301.9526672363281,293.1499938964844,293.1499938964844,279.45001220703125,38636.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782949447631836,1.0,0.0,0.0,3.7770895957946777,3.7771153450012207,9.51936272031162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.7451171875,0.0,1699.6259765625,1895.4371337890625,0.0,3200.599365234375,0.935571551322937,1.0,0.0,3.0,1.0,0.0
17840400,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8944636583328247,0.4929961264133453,0.4461683332920074,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9025047421455384,0.5071166753768921,0.4822344183921814,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.843021810054779,0.4118775427341461,0.2904680967330932,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.823285698890686,0.381434828042984,0.3645532727241516,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.695767343044281,0.2264456152915954,1.03750741481781,284.8902587890625,284.95001220703125,299.64166259765625,294.8612365722656,298.01251220703125,297.2012634277344,284.89215087890625,1.0,0.6040909290313721,0.4419773817062378,0.4419773817062378,1.0,1.0,-3.147129774093628,1.0431572198867798,2.1039726734161377,0.3351768851280212,0.8982247114181519,0.8982247114181519,0.0,179.09732055664062,186.0,62596.87109375,0.0,2736.53271484375,1.0,279.1566772460937,283.115234375,297.8809509277344,301.9526672363281,293.1499938964844,293.1499938964844,279.45001220703125,38636.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782949447631836,1.0,0.0,0.0,3.7770895957946777,3.7771153450012207,9.51936272031162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.7451171875,0.0,1699.6259765625,1895.4371337890625,0.0,3200.599365234375,0.935571551322937,1.0,0.0,3.0,1.0,0.0
17840460,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8902345299720764,0.4922400414943695,0.4452198445796966,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9001642465591431,0.5094428062438965,0.4842263162136078,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8401204347610474,0.4123820960521698,0.2906919419765472,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8207027316093445,0.382184088230133,0.3651418685913086,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6929363012313843,0.2265460342168808,1.0377370119094849,285.0206604003906,284.95001220703125,299.6620178222656,294.866943359375,298.0194702148437,297.2041015625,285.0196533203125,1.0,0.6060267090797424,0.4410309195518493,0.4410309195518493,1.0,1.0,-3.149628162384033,1.0417823791503906,2.1078457832336426,0.3333516120910644,1.0,1.0,0.0,181.9086456298828,189.0,61818.80078125,0.0,2756.67041015625,1.0,279.44403076171875,283.2597961425781,297.844970703125,301.7969970703125,293.1499938964844,293.1499938964844,279.1499938964844,33772.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870326817035675,1.0,0.0,0.0,3.8732733726501465,3.873299360275269,1.0010357982537244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.5546875,0.0,1778.365234375,1895.4371337890625,0.0,3125.87646484375,0.9537498950958252,1.0,0.0,3.0,1.0,0.0
17840520,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8902345299720764,0.4922400414943695,0.4452198445796966,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9001642465591431,0.5094428062438965,0.4842263162136078,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8401204347610474,0.4123820960521698,0.2906919419765472,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8207027316093445,0.382184088230133,0.3651418685913086,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6929363012313843,0.2265460342168808,1.0377370119094849,285.0206604003906,284.95001220703125,299.6620178222656,294.866943359375,298.0194702148437,297.2041015625,285.0196533203125,1.0,0.6060267090797424,0.4410309195518493,0.4410309195518493,1.0,1.0,-3.149628162384033,1.0417823791503906,2.1078457832336426,0.3333516120910644,1.0,1.0,0.0,181.9086456298828,189.0,61818.80078125,0.0,2756.67041015625,1.0,279.44403076171875,283.2597961425781,297.844970703125,301.7969970703125,293.1499938964844,293.1499938964844,279.1499938964844,33772.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870326817035675,1.0,0.0,0.0,3.8732733726501465,3.873299360275269,1.0010357982537244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.5546875,0.0,1778.365234375,1895.4371337890625,0.0,3125.87646484375,0.9537498950958252,1.0,0.0,3.0,1.0,0.0
