time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.886045515537262,0.4903930425643921,0.4441035687923431,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8976867198944092,0.5106694102287292,0.4857971370220184,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8372269868850708,0.4120504558086395,0.2907730638980865,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8180858492851257,0.3822245597839355,0.3655401170253753,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6902007460594177,0.2262995392084121,1.0378973484039309,284.88189697265625,284.95001220703125,299.6795654296875,294.8713073730469,298.0210266113281,297.2000427246094,284.88397216796875,1.0,0.6077165603637695,0.4402188062667846,0.4402188062667846,1.0,1.0,-3.150953769683838,1.040277361869812,2.1106765270233154,0.3318179249763489,0.8996589779853821,0.8996589779853821,0.0,184.64328002929688,189.0,62673.296875,0.0,2774.043212890625,1.0,279.1614990234375,283.105224609375,297.8971252441406,301.9827575683594,293.1499938964844,293.1499938964844,279.1499938964844,38672.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780325651168823,1.0,0.0,0.0,3.7962472438812256,3.796273231506348,9.61617274697346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.353515625,0.0,1722.8387451171875,1895.4371337890625,0.0,3198.1396484375,0.9394742846488952,1.0,0.0,3.0,1.0,0.0
17840640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8851751089096069,0.4900950193405151,0.443819135427475,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8971143960952759,0.5108681917190552,0.4859804511070251,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8366011381149292,0.4119857251644134,0.2907282412052154,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8175104856491089,0.3822198212146759,0.3655417263507843,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6896104216575623,0.2262448966503143,1.0377233028411863,284.8891296386719,284.95001220703125,299.6824951171875,294.8719787597656,298.0212097167969,297.19927978515625,284.8910827636719,1.0,0.6079606413841248,0.4400844275951385,0.4400844275951385,1.0,1.0,-3.1505706310272217,1.0398027896881104,2.110767841339112,0.3314453661441803,0.8985589742660522,0.8985589742660522,0.0,185.16421508789065,192.0,62620.33984375,0.0,2776.0732421875,1.0,279.1571350097656,283.11187744140625,297.8919372558594,301.96612548828125,293.1499938964844,293.1499938964844,278.8500061035156,38598.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780574798583984,1.0,0.0,0.0,3.782057523727417,3.78208327293396,9.544419299345464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.9609375,0.0,1705.261474609375,1895.4371337890625,0.0,3198.373291015625,0.9365768432617188,1.0,0.0,3.0,1.0,0.0
17840700,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8822371363639832,0.4888654053211212,0.4428601562976837,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8952018618583679,0.5114333033561707,0.4866427779197693,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8344879746437073,0.4116257429122925,0.2905775010585785,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8155540823936462,0.3820929825305938,0.3655488789081573,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.6875969171524048,0.2259793728590011,1.0370681285858154,284.8123779296875,284.95001220703125,299.6927490234375,294.8742370605469,298.0212707519531,297.1957702636719,284.8170471191406,1.0,0.6087928414344788,0.4396111965179443,0.4396111965179443,1.0,1.0,-3.1492552757263184,1.0381425619125366,2.111112833023072,0.3301549851894378,0.8134175539016724,0.8134175539016724,0.0,186.9491424560547,192.0,62895.74609375,0.0,2783.01806640625,1.0,278.898681640625,283.0234375,297.909423828125,302.0830383300781,293.1499938964844,293.1499938964844,278.8500061035156,43558.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824894428253174,1.0,0.0,0.0,3.637467622756958,3.637492895126343,8.828594673104817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.7607421875,0.0,1575.6331787109375,1895.4371337890625,0.0,3239.906005859375,0.9055038094520568,1.0,0.0,3.0,1.0,0.0
17840760,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8793946504592896,0.4879423379898071,0.441900372505188,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8933628797531128,0.5121975541114807,0.487285315990448,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8324369788169861,0.4114484190940857,0.2904065251350403,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.813632071018219,0.3821030557155609,0.3655246496200561,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6856167912483215,0.225784495472908,1.036252498626709,284.8870849609375,284.95001220703125,299.7030639648437,294.8763122558594,298.0224304199219,297.1938171386719,284.8889465332031,1.0,0.6095672249794006,0.4391531944274902,0.4391531944274902,1.0,1.0,-3.147655725479126,1.0364139080047607,2.111241817474365,0.328799307346344,0.8317704796791077,0.8317704796791077,0.0,188.6810913085937,195.0,62516.9375,0.0,2789.1015625,1.0,278.85809326171875,283.0897521972656,297.8809509277344,301.96197509765625,293.1499938964844,293.1499938964844,279.1499938964844,41147.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814712166786194,1.0,0.0,0.0,3.5292062759399414,3.529230117797852,8.310886983053933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.6162109375,0.0,1440.1240234375,1895.4371337890625,0.0,3230.36669921875,0.883324146270752,1.0,0.0,3.0,1.0,0.0
17840820,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8762556314468384,0.4873891174793243,0.4412451982498169,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8919970393180847,0.5147310495376587,0.4895294308662414,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8303989171981812,0.4120773375034332,0.2907466888427734,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8117428421974182,0.3829296827316284,0.3662062585353851,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6835311651229858,0.2259513288736343,1.036767840385437,284.9974670410156,284.95001220703125,299.7237243652344,294.8799743652344,298.03106689453125,297.198974609375,284.9971618652344,1.0,0.6114308834075928,0.438237190246582,0.438237190246582,1.0,1.0,-3.1514060497283936,1.0355767011642456,2.115829467773437,0.327074259519577,0.9230356812477112,0.9230356812477112,0.0,191.09654235839844,198.0,61889.21875,0.0,2809.694091796875,1.0,279.1414489746094,283.2145080566406,297.8486328125,301.8038635253906,293.1499938964844,293.1499938964844,278.8500061035156,34049.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871319055557251,1.0,0.0,0.0,3.631822824478149,3.631846189498901,8.801213766673754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.5224609375,0.0,1498.5185546875,1895.4371337890625,0.0,3135.183837890625,0.8999440670013428,1.0,0.0,3.0,1.0,0.0
17840880,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8762556314468384,0.4873891174793243,0.4412451982498169,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8919970393180847,0.5147310495376587,0.4895294308662414,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8303989171981812,0.4120773375034332,0.2907466888427734,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8117428421974182,0.3829296827316284,0.3662062585353851,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6835311651229858,0.2259513288736343,1.036767840385437,284.9974670410156,284.95001220703125,299.7237243652344,294.8799743652344,298.03106689453125,297.198974609375,284.9971618652344,1.0,0.6114308834075928,0.438237190246582,0.438237190246582,1.0,1.0,-3.1514060497283936,1.0355767011642456,2.115829467773437,0.327074259519577,0.9230356812477112,0.9230356812477112,0.0,191.09654235839844,198.0,61889.21875,0.0,2809.694091796875,1.0,279.1414489746094,283.2145080566406,297.8486328125,301.8038635253906,293.1499938964844,293.1499938964844,278.8500061035156,34049.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871319055557251,1.0,0.0,0.0,3.631822824478149,3.631846189498901,8.801213766673754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.5224609375,0.0,1498.5185546875,1895.4371337890625,0.0,3135.183837890625,0.8999440670013428,1.0,0.0,3.0,1.0,0.0
17840940,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8719176054000854,0.4854937493801117,0.4399574995040893,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8895759582519531,0.5163829326629639,0.4914166331291199,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.827454149723053,0.4118558168411255,0.2908438742160797,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8089390993118286,0.3830946981906891,0.3666589558124542,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6807267665863037,0.2257522940635681,1.0369888544082642,284.9129638671875,284.95001220703125,299.7445068359375,294.8828430175781,298.0345458984375,297.1966247558594,284.9139404296875,1.0,0.6133496761322021,0.4373212158679962,0.4373212158679962,1.0,1.0,-3.1530611515045166,1.0339317321777344,2.119129180908203,0.325163185596466,0.8450625538825989,0.8450625538825989,0.0,194.175521850586,201.0,62414.09375,0.0,2829.625,1.0,278.8583984375,283.1110534667969,297.89556884765625,301.9573059082031,293.1499938964844,293.1499938964844,279.1499938964844,38672.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775970935821533,1.0,0.0,0.0,3.507040500640869,3.507063627243042,8.206819188671943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.2822265625,0.0,1399.0732421875,1895.4371337890625,0.0,3194.057373046875,0.8758905529975891,1.0,0.0,3.0,1.0,0.0
17841000,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8719176054000854,0.4854937493801117,0.4399574995040893,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8895759582519531,0.5163829326629639,0.4914166331291199,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.827454149723053,0.4118558168411255,0.2908438742160797,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8089390993118286,0.3830946981906891,0.3666589558124542,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6807267665863037,0.2257522940635681,1.0369888544082642,284.9129638671875,284.95001220703125,299.7445068359375,294.8828430175781,298.0345458984375,297.1966247558594,284.9139404296875,1.0,0.6133496761322021,0.4373212158679962,0.4373212158679962,1.0,1.0,-3.1530611515045166,1.0339317321777344,2.119129180908203,0.325163185596466,0.8450625538825989,0.8450625538825989,0.0,194.175521850586,201.0,62414.09375,0.0,2829.625,1.0,278.8583984375,283.1110534667969,297.89556884765625,301.9573059082031,293.1499938964844,293.1499938964844,279.1499938964844,38672.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775970935821533,1.0,0.0,0.0,3.507040500640869,3.507063627243042,8.206819188671943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.2822265625,0.0,1399.0732421875,1895.4371337890625,0.0,3194.057373046875,0.8758905529975891,1.0,0.0,3.0,1.0,0.0
17841060,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8684403300285339,0.4846693277359009,0.4390850663185119,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8878979086875916,0.518793523311615,0.4935865998268127,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8251459002494812,0.412330150604248,0.2911127805709839,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.806716799736023,0.3838098645210266,0.3672829568386078,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6784716248512268,0.225885272026062,1.0375806093215942,285.0037536621094,284.95001220703125,299.765380859375,294.88494873046875,298.04229736328125,297.2004699707031,285.0027160644531,1.0,0.6153117418289185,0.4364156126976013,0.4364156126976013,1.0,1.0,-3.1563994884490967,1.0329488515853882,2.123450756072998,0.32334104180336,0.9332831501960754,0.9332831501960754,0.0,196.8955993652344,204.0,61912.27734375,0.0,2851.09521484375,1.0,279.1413879394531,283.2166442871094,297.8645935058594,301.8216857910156,293.1499938964844,293.1499938964844,278.8500061035156,33273.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700379729270935,1.0,0.0,0.0,3.6321592330932617,3.6321825981140137,8.802844604360871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.4228515625,0.0,1493.1070556640625,1895.4371337890625,0.0,3123.1669921875,0.8993290066719055,1.0,0.0,3.0,1.0,0.0
17841120,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8684403300285339,0.4846693277359009,0.4390850663185119,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8878979086875916,0.518793523311615,0.4935865998268127,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8251459002494812,0.412330150604248,0.2911127805709839,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.806716799736023,0.3838098645210266,0.3672829568386078,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6784716248512268,0.225885272026062,1.0375806093215942,285.0037536621094,284.95001220703125,299.765380859375,294.88494873046875,298.04229736328125,297.2004699707031,285.0027160644531,1.0,0.6153117418289185,0.4364156126976013,0.4364156126976013,1.0,1.0,-3.1563994884490967,1.0329488515853882,2.123450756072998,0.32334104180336,0.9332831501960754,0.9332831501960754,0.0,196.8955993652344,204.0,61912.27734375,0.0,2851.09521484375,1.0,279.1413879394531,283.2166442871094,297.8645935058594,301.8216857910156,293.1499938964844,293.1499938964844,278.8500061035156,33273.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700379729270935,1.0,0.0,0.0,3.6321592330932617,3.6321825981140137,8.802844604360871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.4228515625,0.0,1493.1070556640625,1895.4371337890625,0.0,3123.1669921875,0.8993290066719055,1.0,0.0,3.0,1.0,0.0
17841180,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8639487028121948,0.4825834333896637,0.437624454498291,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8852850794792175,0.5203240513801575,0.4953696429729461,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8220077753067017,0.4119504690170288,0.2911074161529541,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8036156892776489,0.3838423192501068,0.3676243722438812,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6755300164222717,0.2256060093641281,1.037528395652771,284.9098815917969,284.95001220703125,299.7863464355469,294.88623046875,298.0448913574219,297.1968078613281,284.9110412597656,1.0,0.6172196865081787,0.4355100393295288,0.4355100393295288,1.0,1.0,-3.1571362018585205,1.030972242355347,2.126163959503174,0.321274071931839,0.8484684228897095,0.8484684228897095,0.0,200.1888732910156,207.0,62456.61328125,0.0,2870.34912109375,1.0,278.85791015625,283.1053466796875,297.9049377441406,301.9715576171875,293.1499938964844,293.1499938964844,279.1499938964844,38584.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774997591972351,1.0,0.0,0.0,3.51399827003479,3.514021635055542,8.239415478783485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.9521484375,0.0,1405.6763916015625,1895.4371337890625,0.0,3193.144775390625,0.8774440288543701,1.0,0.0,3.0,1.0,0.0
17841240,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8639487028121948,0.4825834333896637,0.437624454498291,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8852850794792175,0.5203240513801575,0.4953696429729461,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8220077753067017,0.4119504690170288,0.2911074161529541,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8036156892776489,0.3838423192501068,0.3676243722438812,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6755300164222717,0.2256060093641281,1.037528395652771,284.9098815917969,284.95001220703125,299.7863464355469,294.88623046875,298.0448913574219,297.1968078613281,284.9110412597656,1.0,0.6172196865081787,0.4355100393295288,0.4355100393295288,1.0,1.0,-3.1571362018585205,1.030972242355347,2.126163959503174,0.321274071931839,0.8484684228897095,0.8484684228897095,0.0,200.1888732910156,207.0,62456.61328125,0.0,2870.34912109375,1.0,278.85791015625,283.1053466796875,297.9049377441406,301.9715576171875,293.1499938964844,293.1499938964844,279.1499938964844,38584.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774997591972351,1.0,0.0,0.0,3.51399827003479,3.514021635055542,8.239415478783485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.9521484375,0.0,1405.6763916015625,1895.4371337890625,0.0,3193.144775390625,0.8774440288543701,1.0,0.0,3.0,1.0,0.0
17841300,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8618776202201843,0.4820816218852997,0.4369472861289978,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8841158151626587,0.5214579701423645,0.4962751567363739,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8205392956733704,0.4120921492576599,0.2910997569561004,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8021655082702637,0.3841139376163482,0.3677780628204345,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6741293668746948,0.2256039977073669,1.0373399257659912,285.01873779296875,284.95001220703125,299.7969055175781,294.8865661621094,298.0481872558594,297.1978759765625,285.0198669433594,1.0,0.6181216239929199,0.4350572526454925,0.4350572526454925,1.0,1.0,-3.15735387802124,1.0299334526062012,2.127420425415039,0.3201100826263428,0.9258254170417786,0.9258254170417786,0.0,201.7398376464844,207.0,61754.4453125,0.0,2879.16357421875,1.0,279.0985107421875,283.2273864746094,297.85626220703125,301.7664794921875,293.1499938964844,293.1499938964844,279.1499938964844,33852.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717708587646484,1.0,0.0,0.0,3.570395469665528,3.570418119430542,8.506010544806486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.0615234375,0.0,1430.6806640625,1895.4371337890625,0.0,3139.421630859375,0.8876199722290039,1.0,0.0,3.0,1.0,0.0
17841360,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8604910373687744,0.4816935062408447,0.4366572499275207,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.883579432964325,0.5227063894271851,0.4974847137928009,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8196381330490112,0.4123502075672149,0.291305273771286,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8012956976890564,0.3844868540763855,0.3681623637676239,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6732422709465027,0.2256849855184555,1.0378361940383911,285.0009765625,284.95001220703125,299.8074645996094,294.8866882324219,298.0523376464844,297.2001647949219,284.9993591308594,1.0,0.6191296577453613,0.4346130490303039,0.4346130490303039,1.0,1.0,-3.15976357460022,1.0297280550003052,2.130035638809204,0.3193336129188537,0.9344559907913208,0.9344559907913208,0.0,202.99288940429688,210.0,61937.6796875,0.0,2890.878173828125,1.0,279.1421203613281,283.210693359375,297.8672790527344,301.8276062011719,293.1499938964844,293.1499938964844,278.8500061035156,33225.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701589107513428,1.0,0.0,0.0,3.6403071880340576,3.6403307914733887,8.84238431808626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.466796875,0.0,1501.7060546875,1895.4371337890625,0.0,3124.30126953125,0.900911509990692,1.0,0.0,3.0,1.0,0.0
17841420,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8562521934509277,0.4796029925346374,0.4351911246776581,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8811482191085815,0.5242505073547363,0.4992789924144745,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8166024684906006,0.4119450747966766,0.2912798225879669,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7983234524726868,0.3844888508319855,0.3684720993041992,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6704414486885071,0.2253807932138443,1.0376558303833008,284.9079284667969,284.95001220703125,299.82867431640625,294.88623046875,298.0549621582031,297.1965026855469,284.9092102050781,1.0,0.6209953427314758,0.4337246119976043,0.4337246119976043,1.0,1.0,-3.1602907180786133,1.0277010202407837,2.13258957862854,0.3172785937786102,0.8484355211257935,0.8484355211257935,0.0,206.27394104003903,213.0,62455.859375,0.0,2909.662841796875,1.0,278.8578796386719,283.1009826660156,297.9051513671875,301.9726867675781,293.1499938964844,293.1499938964844,279.1499938964844,38658.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776735067367554,1.0,0.0,0.0,3.5173795223236084,3.5174028873443604,8.255279908553348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.037109375,0.0,1409.73486328125,1895.4371337890625,0.0,3194.77392578125,0.8782448768615723,1.0,0.0,3.0,1.0,0.0
17841480,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8562521934509277,0.4796029925346374,0.4351911246776581,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8811482191085815,0.5242505073547363,0.4992789924144745,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8166024684906006,0.4119450747966766,0.2912798225879669,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7983234524726868,0.3844888508319855,0.3684720993041992,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6704414486885071,0.2253807932138443,1.0376558303833008,284.9079284667969,284.95001220703125,299.82867431640625,294.88623046875,298.0549621582031,297.1965026855469,284.9092102050781,1.0,0.6209953427314758,0.4337246119976043,0.4337246119976043,1.0,1.0,-3.1602907180786133,1.0277010202407837,2.13258957862854,0.3172785937786102,0.8484355211257935,0.8484355211257935,0.0,206.27394104003903,213.0,62455.859375,0.0,2909.662841796875,1.0,278.8578796386719,283.1009826660156,297.9051513671875,301.9726867675781,293.1499938964844,293.1499938964844,279.1499938964844,38658.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776735067367554,1.0,0.0,0.0,3.5173795223236084,3.5174028873443604,8.255279908553348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.037109375,0.0,1409.73486328125,1895.4371337890625,0.0,3194.77392578125,0.8782448768615723,1.0,0.0,3.0,1.0,0.0
17841540,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8530325889587402,0.4787229895591736,0.4342370331287384,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8796278238296509,0.5266736149787903,0.5014317631721497,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8143411874771118,0.4123438000679016,0.2914763689041137,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7961504459381104,0.3851242661476135,0.3690005242824554,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6683027744293213,0.2254518121480941,1.037917971611023,284.9998779296875,284.95001220703125,299.8500061035156,294.8848876953125,298.0625915527344,297.2000732421875,284.9989013671875,1.0,0.6228778958320618,0.4328362047672272,0.4328362047672272,1.0,1.0,-3.1629111766815186,1.0264590978622437,2.1364521980285645,0.3153714835643768,0.9341534376144408,0.9341534376144408,0.0,209.0465087890625,216.0,61918.39453125,0.0,2930.0595703125,1.0,279.1414489746094,283.207763671875,297.8661499023437,301.8259582519531,293.1499938964844,293.1499938964844,278.8500061035156,33350.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703579902648926,1.0,0.0,0.0,3.640443563461304,3.640466928482056,8.8430459754818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.81640625,0.0,1502.79248046875,1895.4371337890625,0.0,3126.16845703125,0.901229977607727,1.0,0.0,3.0,1.0,0.0
17841600,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8530325889587402,0.4787229895591736,0.4342370331287384,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8796278238296509,0.5266736149787903,0.5014317631721497,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8143411874771118,0.4123438000679016,0.2914763689041137,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7961504459381104,0.3851242661476135,0.3690005242824554,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6683027744293213,0.2254518121480941,1.037917971611023,284.9998779296875,284.95001220703125,299.8500061035156,294.8848876953125,298.0625915527344,297.2000732421875,284.9989013671875,1.0,0.6228778958320618,0.4328362047672272,0.4328362047672272,1.0,1.0,-3.1629111766815186,1.0264590978622437,2.1364521980285645,0.3153714835643768,0.9341534376144408,0.9341534376144408,0.0,209.0465087890625,216.0,61918.39453125,0.0,2930.0595703125,1.0,279.1414489746094,283.207763671875,297.8661499023437,301.8259582519531,293.1499938964844,293.1499938964844,278.8500061035156,33350.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703579902648926,1.0,0.0,0.0,3.640443563461304,3.640466928482056,8.8430459754818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.81640625,0.0,1502.79248046875,1895.4371337890625,0.0,3126.16845703125,0.901229977607727,1.0,0.0,3.0,1.0,0.0
17841660,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8458409905433655,0.4746586382389068,0.4314567148685455,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8739271759986877,0.5261304974555969,0.5017901659011841,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8080646395683289,0.4098465740680694,0.290373682975769,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7898440957069397,0.3829407095909118,0.3677941858768463,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6619687676429749,0.2228193283081054,1.0301185846328735,284.89910888671875,284.95001220703125,299.8727722167969,294.88140869140625,298.0509338378906,297.1756591796875,284.9001770019531,1.0,0.6238067746162415,0.4319579601287842,0.4319579601287842,1.0,1.0,-3.1478731632232666,1.018640637397766,2.12923264503479,0.3112725913524627,0.8396890759468079,0.8396890759468079,0.0,214.273178100586,204.0,62086.984375,0.0,2927.09130859375,1.0,278.85791015625,283.0956420898437,297.8984375,301.9516296386719,293.1499938964844,293.1499938964844,279.1499938964844,39255.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775706887245178,1.0,0.0,0.0,3.5007858276367188,3.500808954238892,8.177571544365492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.7392578125,0.0,1396.7713623046875,1895.4371337890625,0.0,3193.81005859375,0.8749957084655762,1.0,0.0,3.0,1.0,0.0
17841720,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8458409905433655,0.4746586382389068,0.4314567148685455,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8739271759986877,0.5261304974555969,0.5017901659011841,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8080646395683289,0.4098465740680694,0.290373682975769,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7898440957069397,0.3829407095909118,0.3677941858768463,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6619687676429749,0.2228193283081054,1.0301185846328735,284.89910888671875,284.95001220703125,299.8727722167969,294.88140869140625,298.0509338378906,297.1756591796875,284.9001770019531,1.0,0.6238067746162415,0.4319579601287842,0.4319579601287842,1.0,1.0,-3.1478731632232666,1.018640637397766,2.12923264503479,0.3112725913524627,0.8396890759468079,0.8396890759468079,0.0,214.273178100586,204.0,62086.984375,0.0,2927.09130859375,1.0,278.85791015625,283.0956420898437,297.8984375,301.9516296386719,293.1499938964844,293.1499938964844,279.1499938964844,39255.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775706887245178,1.0,0.0,0.0,3.5007858276367188,3.500808954238892,8.177571544365492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.7392578125,0.0,1396.7713623046875,1895.4371337890625,0.0,3193.81005859375,0.8749957084655762,1.0,0.0,3.0,1.0,0.0
17841780,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8468896150588989,0.4728578627109527,0.4293044805526733,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8769745826721191,0.5274271965026855,0.5024964213371277,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8096694946289062,0.409180074930191,0.2895316183567047,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7914941906929016,0.3823432922363281,0.3667666018009186,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6621881127357483,0.2214368283748626,1.0219941139221191,284.9845275878906,284.95001220703125,299.89813232421875,294.8747253417969,298.0528564453125,297.1699523925781,284.98358154296875,1.0,0.6200118064880371,0.4310797452926636,0.4310797452926636,1.0,1.0,-3.1341073513031006,1.0113365650177002,2.1227710247039795,0.3069334626197815,0.9127408266067504,0.9127408266067504,0.0,211.06768798828125,192.0,61175.0234375,0.0,2881.66064453125,1.0,279.1412353515625,283.20220947265625,297.8502197265625,301.7715759277344,293.1499938964844,293.1499938964844,278.8500061035156,34039.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690473437309265,1.0,0.0,0.0,3.6009206771850586,3.6009440422058105,8.652077667647973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.1650390625,0.0,1464.7728271484375,1895.4371337890625,0.0,3113.8740234375,0.8927962183952332,1.0,0.0,3.0,1.0,0.0
17841840,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8468896150588989,0.4728578627109527,0.4293044805526733,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8769745826721191,0.5274271965026855,0.5024964213371277,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8096694946289062,0.409180074930191,0.2895316183567047,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7914941906929016,0.3823432922363281,0.3667666018009186,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6621881127357483,0.2214368283748626,1.0219941139221191,284.9845275878906,284.95001220703125,299.89813232421875,294.8747253417969,298.0528564453125,297.1699523925781,284.98358154296875,1.0,0.6200118064880371,0.4310797452926636,0.4310797452926636,1.0,1.0,-3.1341073513031006,1.0113365650177002,2.1227710247039795,0.3069334626197815,0.9127408266067504,0.9127408266067504,0.0,211.06768798828125,192.0,61175.0234375,0.0,2881.66064453125,1.0,279.1412353515625,283.20220947265625,297.8502197265625,301.7715759277344,293.1499938964844,293.1499938964844,278.8500061035156,34039.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690473437309265,1.0,0.0,0.0,3.6009206771850586,3.6009440422058105,8.652077667647973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.1650390625,0.0,1464.7728271484375,1895.4371337890625,0.0,3113.8740234375,0.8927962183952332,1.0,0.0,3.0,1.0,0.0
17841900,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8493632078170776,0.4716332554817199,0.4283288419246673,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8806649446487427,0.5279165506362915,0.5029932856559753,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8124123811721802,0.4087323546409607,0.2892361283302307,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7943325042724609,0.3819985389709472,0.3664217293262481,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.6640883088111877,0.2208369374275207,1.0188570022583008,284.8646850585937,284.95001220703125,299.9117736816406,294.8702392578125,298.0539245605469,297.16680908203125,284.8643493652344,1.0,0.6173664927482605,0.4306406378746032,0.4306406378746032,1.0,1.0,-3.1289937496185303,1.008335828781128,2.1206576824188232,0.3051301836967468,0.8244470953941345,0.8244470953941345,0.0,207.5587615966797,192.0,61706.76953125,0.0,2852.49365234375,1.0,278.899658203125,283.07086181640625,297.8953857421875,301.9659118652344,293.1499938964844,293.1499938964844,278.8500061035156,39181.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742908239364624,1.0,0.0,0.0,3.5363986492156982,3.5364222526550293,8.34479635614116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.1875,0.0,1433.4830322265625,1895.4371337890625,0.0,3163.05615234375,0.8797048330307007,1.0,0.0,3.0,1.0,0.0
17841960,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8521437048912048,0.4704390168190002,0.4270325899124145,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8847852945327759,0.5284320116043091,0.5032559037208557,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.815439760684967,0.4082995653152466,0.2887799441814422,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7975499033927917,0.3816758990287781,0.3659154772758484,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.666353166103363,0.2202825546264648,1.0154461860656738,284.9059753417969,284.95001220703125,299.92596435546875,294.8650207519531,298.0556945800781,297.1639099121094,284.90692138671875,1.0,0.6142849326133728,0.4304003715515136,0.4304003715515136,1.0,1.0,-3.122492551803589,1.0052894353866575,2.1172029972076416,0.3035458922386169,0.830689549446106,0.830689549446106,0.0,203.56365966796875,180.0,61299.9296875,0.0,2818.02490234375,1.0,278.8586120605469,283.1102600097656,297.87652587890625,301.87774658203125,293.1499938964844,293.1499938964844,279.1499938964844,39268.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749834895133972,1.0,0.0,0.0,3.445725440979004,3.4457483291625977,7.922361646706122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.8310546875,0.0,1340.6416015625,1895.4371337890625,0.0,3169.55224609375,0.8630224466323853,1.0,0.0,3.0,1.0,0.0
17842020,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.861385703086853,0.4693646132946014,0.4254356324672699,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8968087434768677,0.5305229425430298,0.5045833587646484,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8245663046836853,0.4084334373474121,0.2884119749069214,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8073216080665588,0.3818756639957428,0.3655101656913757,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6738836169242859,0.2198181450366974,1.010711669921875,284.9891662597656,284.95001220703125,299.9560546875,294.8525085449219,298.0668029785156,297.1679992675781,284.9883117675781,1.0,0.6076619625091553,0.4299198389053345,0.4299198389053345,1.0,1.0,-3.1155381202697754,1.00151526927948,2.114022970199585,0.3012343049049377,0.9057343006134032,0.9057343006134032,0.0,193.3727264404297,168.0,60580.3125,0.0,2749.858642578125,1.0,279.14080810546875,283.21124267578125,297.8285827636719,301.7098999023437,293.1499938964844,293.1499938964844,278.8500061035156,33793.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666238784790039,1.0,0.0,0.0,3.557655096054077,3.557677745819092,8.445414323432487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.326171875,0.0,1416.742431640625,1895.4371337890625,0.0,3091.13916015625,0.8829357624053955,1.0,0.0,3.0,1.0,0.0
17842080,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.861385703086853,0.4693646132946014,0.4254356324672699,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8968087434768677,0.5305229425430298,0.5045833587646484,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8245663046836853,0.4084334373474121,0.2884119749069214,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8073216080665588,0.3818756639957428,0.3655101656913757,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6738836169242859,0.2198181450366974,1.010711669921875,284.9891662597656,284.95001220703125,299.9560546875,294.8525085449219,298.0668029785156,297.1679992675781,284.9883117675781,1.0,0.6076619625091553,0.4299198389053345,0.4299198389053345,1.0,1.0,-3.1155381202697754,1.00151526927948,2.114022970199585,0.3012343049049377,0.9057343006134032,0.9057343006134032,0.0,193.3727264404297,168.0,60580.3125,0.0,2749.858642578125,1.0,279.14080810546875,283.21124267578125,297.8285827636719,301.7098999023437,293.1499938964844,293.1499938964844,278.8500061035156,33793.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666238784790039,1.0,0.0,0.0,3.557655096054077,3.557677745819092,8.445414323432487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.326171875,0.0,1416.742431640625,1895.4371337890625,0.0,3091.13916015625,0.8829357624053955,1.0,0.0,3.0,1.0,0.0
17842140,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8721089959144592,0.4673044681549072,0.4234073460102081,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9108073115348816,0.531938910484314,0.5056570172309875,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8348943591117859,0.4079497754573822,0.2878857254981994,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8179588317871094,0.3816120326519012,0.3649730086326599,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6828882098197937,0.2191957831382751,1.0062590837478638,284.9104919433594,284.95001220703125,299.9882507324219,294.8373413085937,298.0747375488281,297.16656494140625,284.9104309082031,1.0,0.6005399823188782,0.4294393062591553,0.4294393062591553,1.0,1.0,-3.1077640056610107,0.9974282383918762,2.1103355884552,0.2989402115345001,0.8274118304252625,0.8274118304252625,0.0,182.6271514892578,156.0,60831.35546875,0.0,2677.421630859375,1.0,278.85919189453125,283.1160583496094,297.8518981933594,301.82232666015625,293.1499938964844,293.1499938964844,279.1499938964844,38811.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732860684394836,1.0,0.0,0.0,3.416346788406372,3.416369199752808,7.787843969708774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.6650390625,0.0,1308.111083984375,1895.4371337890625,0.0,3153.63330078125,0.8560650944709778,1.0,0.0,3.0,1.0,0.0
17842200,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8721089959144592,0.4673044681549072,0.4234073460102081,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9108073115348816,0.531938910484314,0.5056570172309875,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8348943591117859,0.4079497754573822,0.2878857254981994,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8179588317871094,0.3816120326519012,0.3649730086326599,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6828882098197937,0.2191957831382751,1.0062590837478638,284.9104919433594,284.95001220703125,299.9882507324219,294.8373413085937,298.0747375488281,297.16656494140625,284.9104309082031,1.0,0.6005399823188782,0.4294393062591553,0.4294393062591553,1.0,1.0,-3.1077640056610107,0.9974282383918762,2.1103355884552,0.2989402115345001,0.8274118304252625,0.8274118304252625,0.0,182.6271514892578,156.0,60831.35546875,0.0,2677.421630859375,1.0,278.85919189453125,283.1160583496094,297.8518981933594,301.82232666015625,293.1499938964844,293.1499938964844,279.1499938964844,38811.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732860684394836,1.0,0.0,0.0,3.416346788406372,3.416369199752808,7.787843969708774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.6650390625,0.0,1308.111083984375,1895.4371337890625,0.0,3153.63330078125,0.8560650944709778,1.0,0.0,3.0,1.0,0.0
17842260,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8862305879592896,0.466399222612381,0.4219391942024231,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9298285841941832,0.5342465043067932,0.5071650147438049,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8481670022010803,0.408284068107605,0.2876393496990204,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8308323621749878,0.3820092976093292,0.3647320568561554,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.694491446018219,0.2190316170454025,1.0027951002120972,284.98974609375,284.95001220703125,300.0223388671875,294.8197326660156,298.0883483886719,297.17266845703125,284.9888916015625,1.0,0.5932208299636841,0.4288811683654785,0.4288811683654785,1.0,1.0,-3.1030545234680176,0.9943050146102904,2.108749389648437,0.2967453598976135,0.9010946750640868,0.9010946750640868,0.0,170.897216796875,144.0,60157.7421875,0.0,2606.086181640625,1.0,279.1405639648437,283.213134765625,297.7987670898437,301.6540832519531,293.1499938964844,293.1499938964844,278.8500061035156,33658.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655755519866943,1.0,0.0,0.0,3.5311028957366943,3.53112530708313,8.319822200064664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.94140625,0.0,1387.9207763671875,1895.4371337890625,0.0,3081.304931640625,0.8768618106842041,1.0,0.0,3.0,1.0,0.0
17842320,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8862305879592896,0.466399222612381,0.4219391942024231,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9298285841941832,0.5342465043067932,0.5071650147438049,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8481670022010803,0.408284068107605,0.2876393496990204,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8308323621749878,0.3820092976093292,0.3647320568561554,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.694491446018219,0.2190316170454025,1.0027951002120972,284.98974609375,284.95001220703125,300.0223388671875,294.8197326660156,298.0883483886719,297.17266845703125,284.9888916015625,1.0,0.5932208299636841,0.4288811683654785,0.4288811683654785,1.0,1.0,-3.1030545234680176,0.9943050146102904,2.108749389648437,0.2967453598976135,0.9010946750640868,0.9010946750640868,0.0,170.897216796875,144.0,60157.7421875,0.0,2606.086181640625,1.0,279.1405639648437,283.213134765625,297.7987670898437,301.6540832519531,293.1499938964844,293.1499938964844,278.8500061035156,33658.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655755519866943,1.0,0.0,0.0,3.5311028957366943,3.53112530708313,8.319822200064664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.94140625,0.0,1387.9207763671875,1895.4371337890625,0.0,3081.304931640625,0.8768618106842041,1.0,0.0,3.0,1.0,0.0
17842380,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9016583561897278,0.4644782245159149,0.4200074076652527,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9503284692764282,0.5358092784881592,0.508355438709259,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8630514144897461,0.4079491794109344,0.2871978878974914,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8449509739875793,0.3818689286708832,0.3642913103103637,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7071948051452637,0.2186007052659988,0.9991456866264344,284.9117736816406,284.95001220703125,300.05816650390625,294.7998352050781,298.097900390625,297.17218017578125,284.9115905761719,1.0,0.5857333540916443,0.4283230602741241,0.4283230602741241,1.0,1.0,-3.0967204570770264,0.9905663132667542,2.106153964996338,0.2944151163101196,0.8240993022918701,0.8240993022918701,0.0,159.4201202392578,132.0,60428.17578125,0.0,2533.17822265625,1.0,278.85943603515625,283.1177978515625,297.81658935546875,301.7623596191406,293.1499938964844,293.1499938964844,279.1499938964844,38701.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726806640625,1.0,0.0,0.0,3.3927319049835205,3.392754077911377,7.68055144817481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.0341796875,0.0,1284.1246337890625,1895.4371337890625,0.0,3147.954833984375,0.8507695198059082,1.0,0.0,3.0,1.0,0.0
