time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9016583561897278,0.4644782245159149,0.4200074076652527,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9503284692764282,0.5358092784881592,0.508355438709259,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8630514144897461,0.4079491794109344,0.2871978878974914,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8449509739875793,0.3818689286708832,0.3642913103103637,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7071948051452637,0.2186007052659988,0.9991456866264344,284.9117736816406,284.95001220703125,300.05816650390625,294.7998352050781,298.097900390625,297.17218017578125,284.9115905761719,1.0,0.5857333540916443,0.4283230602741241,0.4283230602741241,1.0,1.0,-3.0967204570770264,0.9905663132667542,2.106153964996338,0.2944151163101196,0.8240993022918701,0.8240993022918701,0.0,159.4201202392578,132.0,60428.17578125,0.0,2533.17822265625,1.0,278.85943603515625,283.1177978515625,297.81658935546875,301.7623596191406,293.1499938964844,293.1499938964844,279.1499938964844,38701.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726806640625,1.0,0.0,0.0,3.3927319049835205,3.392754077911377,7.68055144817481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.0341796875,0.0,1284.1246337890625,1895.4371337890625,0.0,3147.954833984375,0.8507695198059082,1.0,0.0,3.0,1.0,0.0
17842500,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9109634160995485,0.4640317559242248,0.4191426932811737,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9612972140312196,0.5369712114334106,0.5090137720108032,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8717935681343079,0.4081251919269562,0.2870128750801086,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.853212296962738,0.3820643126964569,0.3640976548194885,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7142200469970703,0.2185426950454712,0.997361958026886,285.01275634765625,284.95001220703125,300.07666015625,294.7890930175781,298.1049499511719,297.1749572753906,285.0131530761719,1.0,0.581928014755249,0.4280439913272857,0.4280439913272857,1.0,1.0,-3.093867301940918,0.988821804523468,2.1050455570220947,0.2931942045688629,0.895136833190918,0.895136833190918,0.0,153.51893615722656,132.0,59699.77734375,0.0,2496.578857421875,1.0,279.0954284667969,283.2325134277344,297.7574462890625,301.54571533203125,293.1499938964844,293.1499938964844,279.1499938964844,33922.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866878092288971,1.0,0.0,0.0,3.445923089981079,3.4459447860717773,7.923270004539518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.6591796875,0.0,1303.08203125,1895.4371337890625,0.0,3093.524169921875,0.8600504994392395,1.0,0.0,3.0,1.0,0.0
17842560,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9227582812309264,0.4636706411838531,0.4186141788959503,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9731001853942872,0.5382227897644043,0.5099518895149231,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8821895122528076,0.4084033966064453,0.2870247662067413,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8630595207214355,0.3823458850383758,0.3641157746315002,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7219751477241516,0.2185623496770858,0.9962287545204164,284.98895263671875,284.95001220703125,300.09552001953125,294.77783203125,298.1128234863281,297.1786804199219,284.9874267578125,1.0,0.5782074928283691,0.4277670681476593,0.4277670681476593,1.0,1.0,-3.093031883239746,0.9878272414207458,2.1052045822143555,0.2923025488853454,0.8964042663574219,0.8964042663574219,0.0,147.3441925048828,120.0,59788.296875,0.0,2462.412353515625,1.0,279.14093017578125,283.21160888671875,297.7575988769531,301.5902404785156,293.1499938964844,293.1499938964844,279.45001220703125,33512.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651952743530273,1.0,0.0,0.0,3.5116631984710693,3.511685371398926,8.228468573179271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.5947265625,0.0,1366.7310791015625,1895.4371337890625,0.0,3077.737548828125,0.8721938133239746,1.0,0.0,3.0,1.0,0.0
17842620,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9500621557235718,0.4631038904190063,0.4176259040832519,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9959422945976256,0.5408943295478821,0.511936604976654,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9064597487449646,0.4091460704803467,0.2871504724025726,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8863381147384644,0.3830623030662536,0.3642686605453491,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7393226027488708,0.2187434136867523,0.9945547580718994,285.0416259765625,284.95001220703125,300.13427734375,294.7539367675781,298.12945556640625,297.1869201660156,285.0384521484375,1.0,0.5708767175674438,0.4272132217884063,0.4272132217884063,1.0,1.0,-3.092550277709961,0.9862784147262572,2.106271982192993,0.2906874120235443,0.9956322908401488,0.9956322908401488,0.0,135.00514221191406,123.0,59417.6953125,0.0,2396.41015625,1.0,279.44122314453125,283.2807006835937,297.7434387207031,301.5381164550781,293.1499938964844,293.1499938964844,279.1499938964844,31161.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606574535369873,1.0,0.0,0.0,3.703313589096069,3.7033371925354,9.15112025268172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.728515625,0.0,1556.561279296875,1895.4371337890625,0.0,3035.17138671875,0.913721799850464,1.0,0.0,3.0,1.0,0.0
17842680,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9500621557235718,0.4631038904190063,0.4176259040832519,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9959422945976256,0.5408943295478821,0.511936604976654,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9064597487449646,0.4091460704803467,0.2871504724025726,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8863381147384644,0.3830623030662536,0.3642686605453491,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7393226027488708,0.2187434136867523,0.9945547580718994,285.0416259765625,284.95001220703125,300.13427734375,294.7539367675781,298.12945556640625,297.1869201660156,285.0384521484375,1.0,0.5708767175674438,0.4272132217884063,0.4272132217884063,1.0,1.0,-3.092550277709961,0.9862784147262572,2.106271982192993,0.2906874120235443,0.9956322908401488,0.9956322908401488,0.0,135.00514221191406,123.0,59417.6953125,0.0,2396.41015625,1.0,279.44122314453125,283.2807006835937,297.7434387207031,301.5381164550781,293.1499938964844,293.1499938964844,279.1499938964844,31161.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606574535369873,1.0,0.0,0.0,3.703313589096069,3.7033371925354,9.15112025268172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.728515625,0.0,1556.561279296875,1895.4371337890625,0.0,3035.17138671875,0.913721799850464,1.0,0.0,3.0,1.0,0.0
17842740,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9555202722549438,0.4607234895229339,0.4158523976802826,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9990000128746032,0.5437188744544983,0.5103418827056885,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9129218459129332,0.4085586965084076,0.2869421541690826,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8923068642616272,0.3826651573181152,0.3641113638877868,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7435424327850342,0.21820929646492,0.9927350878715516,284.8582458496094,284.95001220703125,300.1742248535156,294.72833251953125,298.1405029296875,297.18817138671875,284.8570251464844,1.0,0.566910445690155,0.4266593754291534,0.4266593754291534,1.0,1.0,-3.0710721015930176,0.977545201778412,2.09352707862854,0.2784739732742309,0.8511347770690918,0.8511347770690918,0.0,130.86245727539062,126.0,59721.64453125,0.0,2346.052734375,1.0,279.15704345703125,283.09429931640625,297.7628479003906,301.6790771484375,293.1499938964844,293.1499938964844,279.45001220703125,38926.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718287944793701,1.0,0.0,0.0,3.618323802947998,3.6183481216430655,8.735910341783892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.2431640625,0.0,1519.918212890625,1895.4371337890625,0.0,3139.96484375,0.8996070623397827,1.0,0.0,3.0,1.0,0.0
17842800,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9555202722549438,0.4607234895229339,0.4158523976802826,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9990000128746032,0.5437188744544983,0.5103418827056885,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9129218459129332,0.4085586965084076,0.2869421541690826,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8923068642616272,0.3826651573181152,0.3641113638877868,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7435424327850342,0.21820929646492,0.9927350878715516,284.8582458496094,284.95001220703125,300.1742248535156,294.72833251953125,298.1405029296875,297.18817138671875,284.8570251464844,1.0,0.566910445690155,0.4266593754291534,0.4266593754291534,1.0,1.0,-3.0710721015930176,0.977545201778412,2.09352707862854,0.2784739732742309,0.8511347770690918,0.8511347770690918,0.0,130.86245727539062,126.0,59721.64453125,0.0,2346.052734375,1.0,279.15704345703125,283.09429931640625,297.7628479003906,301.6790771484375,293.1499938964844,293.1499938964844,279.45001220703125,38926.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718287944793701,1.0,0.0,0.0,3.618323802947998,3.6183481216430655,8.735910341783892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.2431640625,0.0,1519.918212890625,1895.4371337890625,0.0,3139.96484375,0.8996070623397827,1.0,0.0,3.0,1.0,0.0
17842860,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9595888257026672,0.4599062502384186,0.414611279964447,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.54695063829422,0.5027886033058167,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9181730151176452,0.40904700756073,0.2869627475738525,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8969561457633972,0.3831088244915008,0.3641651272773742,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7467416524887085,0.2181837409734726,0.9913499355316162,284.99273681640625,284.95001220703125,300.2151794433594,294.7012023925781,298.1596374511719,297.197998046875,284.9917907714844,1.0,0.5654045343399048,0.4263010919094085,0.4263010919094085,1.0,1.0,-3.073727369308472,0.9770535230636596,2.0966739654541016,0.2853164672851562,0.9554197788238524,0.9554197788238524,0.0,129.3247528076172,129.0,59118.46875,0.0,2331.649658203125,1.0,279.4421081542969,283.236572265625,297.6854858398437,301.478271484375,293.1499938964844,293.1499938964844,279.1499938964844,33574.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646723628044128,1.0,0.0,0.0,3.724997043609619,3.725021362304688,9.258596378458606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.814453125,0.0,1599.6953125,1895.4371337890625,0.0,3072.831787109375,0.9204737544059752,1.0,0.0,3.0,1.0,0.0
17842920,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9595888257026672,0.4599062502384186,0.414611279964447,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.54695063829422,0.5027886033058167,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9181730151176452,0.40904700756073,0.2869627475738525,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8969561457633972,0.3831088244915008,0.3641651272773742,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7467416524887085,0.2181837409734726,0.9913499355316162,284.99273681640625,284.95001220703125,300.2151794433594,294.7012023925781,298.1596374511719,297.197998046875,284.9917907714844,1.0,0.5654045343399048,0.4263010919094085,0.4263010919094085,1.0,1.0,-3.073727369308472,0.9770535230636596,2.0966739654541016,0.2853164672851562,0.9554197788238524,0.9554197788238524,0.0,129.3247528076172,129.0,59118.46875,0.0,2331.649658203125,1.0,279.4421081542969,283.236572265625,297.6854858398437,301.478271484375,293.1499938964844,293.1499938964844,279.1499938964844,33574.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646723628044128,1.0,0.0,0.0,3.724997043609619,3.725021362304688,9.258596378458606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.814453125,0.0,1599.6953125,1895.4371337890625,0.0,3072.831787109375,0.9204737544059752,1.0,0.0,3.0,1.0,0.0
17842980,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9578271508216858,0.4579747319221496,0.413159430027008,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.5495800375938416,0.5036511421203613,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.917549729347229,0.4088038206100464,0.2869476974010467,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8964360952377319,0.3829269409179687,0.3641747236251831,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7460311651229858,0.2177721410989761,0.9900739192962646,284.8929748535156,284.95001220703125,300.2569885253906,294.6727905273437,298.1731262207031,297.1997985839844,284.89520263671875,1.0,0.5652497410774231,0.4259428083896637,0.4259428083896637,1.0,1.0,-3.071476697921753,0.9753449559211732,2.0961318016052246,0.2838837802410126,0.8558349609375,0.8558349609375,0.0,129.45425415039062,132.0,59528.6484375,0.0,2328.198486328125,1.0,279.1572265625,283.1213073730469,297.6946105957031,301.5830993652344,293.1499938964844,293.1499938964844,279.45001220703125,39315.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728109002113342,1.0,0.0,0.0,3.5871260166168213,3.5871500968933105,8.585914770264935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.1953125,0.0,1488.71533203125,1895.4371337890625,0.0,3149.176513671875,0.8941850662231445,1.0,0.0,3.0,1.0,0.0
17843040,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9578271508216858,0.4579747319221496,0.413159430027008,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.5495800375938416,0.5036511421203613,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.917549729347229,0.4088038206100464,0.2869476974010467,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8964360952377319,0.3829269409179687,0.3641747236251831,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7460311651229858,0.2177721410989761,0.9900739192962646,284.8929748535156,284.95001220703125,300.2569885253906,294.6727905273437,298.1731262207031,297.1997985839844,284.89520263671875,1.0,0.5652497410774231,0.4259428083896637,0.4259428083896637,1.0,1.0,-3.071476697921753,0.9753449559211732,2.0961318016052246,0.2838837802410126,0.8558349609375,0.8558349609375,0.0,129.45425415039062,132.0,59528.6484375,0.0,2328.198486328125,1.0,279.1572265625,283.1213073730469,297.6946105957031,301.5830993652344,293.1499938964844,293.1499938964844,279.45001220703125,39315.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728109002113342,1.0,0.0,0.0,3.5871260166168213,3.5871500968933105,8.585914770264935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.1953125,0.0,1488.71533203125,1895.4371337890625,0.0,3149.176513671875,0.8941850662231445,1.0,0.0,3.0,1.0,0.0
17843100,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9563302397727966,0.4575780034065246,0.4125161468982696,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.5510742664337158,0.5050854682922363,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9165828227996826,0.4090729653835296,0.2869746088981628,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.895581066608429,0.3831294476985931,0.3641989231109619,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7452042102813721,0.2177217453718185,0.989419400691986,285.0140380859375,284.95001220703125,300.2781677246094,294.6581420898437,298.1814270019531,297.20269775390625,285.0162048339844,1.0,0.565545916557312,0.4257636666297912,0.4257636666297912,1.0,1.0,-3.07169771194458,0.9749907851219176,2.0967068672180176,0.2833240926265716,0.9377259612083436,0.9377259612083436,0.0,129.84182739257812,132.0,58731.98046875,0.0,2330.641357421875,1.0,279.400146484375,283.2545471191406,297.6274108886719,301.35498046875,293.1499938964844,293.1499938964844,279.45001220703125,34306.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668485879898071,1.0,0.0,0.0,3.6359479427337646,3.635971546173096,8.821219239507627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.357421875,0.0,1504.96630859375,1895.4371337890625,0.0,3093.24755859375,0.9027013182640076,1.0,0.0,3.0,1.0,0.0
17843160,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9553158283233644,0.4573315382003784,0.4123047888278961,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.552646279335022,0.5063260793685913,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9160721898078918,0.4095014631748199,0.2872605621814728,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8950803279876709,0.3834596872329712,0.3644996285438537,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7446631193161011,0.2177662551403045,0.9895713925361632,285.00274658203125,284.95001220703125,300.2994689941406,294.64324951171875,298.1901550292969,297.20660400390625,285.0011901855469,1.0,0.5661083459854126,0.4254186749458313,0.4254186749458313,1.0,1.0,-3.073820114135742,0.9749489426612854,2.0988712310791016,0.2826741337776184,0.9504866003990172,0.9504866003990172,0.0,130.2557373046875,135.0,58848.62109375,0.0,2336.7216796875,1.0,279.4426574707031,283.241943359375,297.6232604980469,301.3954162597656,293.1499938964844,293.1499938964844,279.1499938964844,33417.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651489019393921,1.0,0.0,0.0,3.703969717025757,3.703993797302246,9.154363169727732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.8515625,0.0,1574.438720703125,1895.4371337890625,0.0,3077.30224609375,0.915416657924652,1.0,0.0,3.0,1.0,0.0
17843220,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.950585126876831,0.4554987847805023,0.4110182821750641,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.5544179081916809,0.5116907358169556,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9126113653182985,0.4094320237636566,0.2874200344085693,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8919668197631836,0.3833455741405487,0.3646426200866699,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7420058846473694,0.2173918634653091,0.9887540936470032,284.9017028808594,284.95001220703125,300.3424072265625,294.61285400390625,298.2001342773437,297.2035522460937,284.9037475585937,1.0,0.5676779747009277,0.4247287511825561,0.4247287511825561,1.0,1.0,-3.0781049728393555,0.9748143553733826,2.103290557861328,0.2814123630523681,0.856972873210907,0.856972873210907,0.0,131.8796844482422,138.0,59378.92578125,0.0,2353.15576171875,1.0,279.1573791503906,283.1237487792969,297.6361083984375,301.5123596191406,293.1499938964844,293.1499938964844,279.45001220703125,38975.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873665988445282,1.0,0.0,0.0,3.5764286518096924,3.5764524936676025,8.534781272828695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.67578125,0.0,1474.6646728515625,1895.4371337890625,0.0,3157.19677734375,0.8915525674819946,1.0,0.0,3.0,1.0,0.0
17843280,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.950585126876831,0.4554987847805023,0.4110182821750641,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.5544179081916809,0.5116907358169556,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9126113653182985,0.4094320237636566,0.2874200344085693,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8919668197631836,0.3833455741405487,0.3646426200866699,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7420058846473694,0.2173918634653091,0.9887540936470032,284.9017028808594,284.95001220703125,300.3424072265625,294.61285400390625,298.2001342773437,297.2035522460937,284.9037475585937,1.0,0.5676779747009277,0.4247287511825561,0.4247287511825561,1.0,1.0,-3.0781049728393555,0.9748143553733826,2.103290557861328,0.2814123630523681,0.856972873210907,0.856972873210907,0.0,131.8796844482422,138.0,59378.92578125,0.0,2353.15576171875,1.0,279.1573791503906,283.1237487792969,297.6361083984375,301.5123596191406,293.1499938964844,293.1499938964844,279.45001220703125,38975.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873665988445282,1.0,0.0,0.0,3.5764286518096924,3.5764524936676025,8.534781272828695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.67578125,0.0,1474.6646728515625,1895.4371337890625,0.0,3157.19677734375,0.8915525674819946,1.0,0.0,3.0,1.0,0.0
17843340,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9458653330802916,0.4548687040805816,0.4102294147014618,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.5564357042312622,0.5175985097885132,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9092262387275696,0.4102405607700348,0.2878475487232208,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8887814879417419,0.3838862478733063,0.3650251924991607,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7392737865447998,0.2173759937286377,0.9884312748908995,285.0075988769531,284.95001220703125,300.3856811523437,294.5817565917969,298.2133178710937,297.204833984375,285.00653076171875,1.0,0.5697348713874817,0.424038827419281,0.424038827419281,1.0,1.0,-3.084839105606079,0.975577712059021,2.109261512756348,0.280440479516983,0.953506350517273,0.953506350517273,0.0,133.7653350830078,141.0,58778.8515625,0.0,2375.563232421875,1.0,279.44189453125,283.2402038574219,297.5649108886719,301.3311767578125,293.1499938964844,293.1499938964844,279.1499938964844,33266.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665787577629089,1.0,0.0,0.0,3.700029373168945,3.7000534534454346,9.134896572504658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.060546875,0.0,1568.8114013671875,1895.4371337890625,0.0,3090.716064453125,0.9146097898483276,1.0,0.0,3.0,1.0,0.0
17843400,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9458653330802916,0.4548687040805816,0.4102294147014618,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.5564357042312622,0.5175985097885132,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9092262387275696,0.4102405607700348,0.2878475487232208,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8887814879417419,0.3838862478733063,0.3650251924991607,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7392737865447998,0.2173759937286377,0.9884312748908995,285.0075988769531,284.95001220703125,300.3856811523437,294.5817565917969,298.2133178710937,297.204833984375,285.00653076171875,1.0,0.5697348713874817,0.424038827419281,0.424038827419281,1.0,1.0,-3.084839105606079,0.975577712059021,2.109261512756348,0.280440479516983,0.953506350517273,0.953506350517273,0.0,133.7653350830078,141.0,58778.8515625,0.0,2375.563232421875,1.0,279.44189453125,283.2402038574219,297.5649108886719,301.3311767578125,293.1499938964844,293.1499938964844,279.1499938964844,33266.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665787577629089,1.0,0.0,0.0,3.700029373168945,3.7000534534454346,9.134896572504658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.060546875,0.0,1568.8114013671875,1895.4371337890625,0.0,3090.716064453125,0.9146097898483276,1.0,0.0,3.0,1.0,0.0
17843460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9394672513008118,0.453034907579422,0.4089645445346832,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.5571467876434326,0.5251421332359314,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9046650528907776,0.4102600812911987,0.2880891859531402,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8844188451766968,0.3837542235851288,0.3651808798313141,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7356947660446167,0.2169694453477859,0.9876111745834352,284.9027099609375,284.95001220703125,300.4290466308594,294.5502319335937,298.2200927734375,297.1966857910156,284.9046936035156,1.0,0.5721189379692078,0.4233759045600891,0.4233759045600891,1.0,1.0,-3.091882944107056,0.9765041470527648,2.1153786182403564,0.2796559333801269,0.8596882224082947,0.8596882224082947,0.0,136.19593811035156,144.0,59387.4765625,0.0,2401.508544921875,1.0,279.1573486328125,283.1167907714844,297.5760192871094,301.451904296875,293.1499938964844,293.1499938964844,279.45001220703125,38794.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755663633346558,1.0,0.0,0.0,3.583265542984009,3.583289384841919,8.567444069740304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.205078125,0.0,1480.7095947265625,1895.4371337890625,0.0,3175.017822265625,0.8928923010826111,1.0,0.0,3.0,1.0,0.0
17843520,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9394672513008118,0.453034907579422,0.4089645445346832,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.5571467876434326,0.5251421332359314,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9046650528907776,0.4102600812911987,0.2880891859531402,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8844188451766968,0.3837542235851288,0.3651808798313141,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7356947660446167,0.2169694453477859,0.9876111745834352,284.9027099609375,284.95001220703125,300.4290466308594,294.5502319335937,298.2200927734375,297.1966857910156,284.9046936035156,1.0,0.5721189379692078,0.4233759045600891,0.4233759045600891,1.0,1.0,-3.091882944107056,0.9765041470527648,2.1153786182403564,0.2796559333801269,0.8596882224082947,0.8596882224082947,0.0,136.19593811035156,144.0,59387.4765625,0.0,2401.508544921875,1.0,279.1573486328125,283.1167907714844,297.5760192871094,301.451904296875,293.1499938964844,293.1499938964844,279.45001220703125,38794.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755663633346558,1.0,0.0,0.0,3.583265542984009,3.583289384841919,8.567444069740304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.205078125,0.0,1480.7095947265625,1895.4371337890625,0.0,3175.017822265625,0.8928923010826111,1.0,0.0,3.0,1.0,0.0
17843580,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.931958556175232,0.4523822367191314,0.4082044661045074,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9970924854278564,0.5585026144981384,0.5288313031196594,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8993356823921204,0.4111435413360595,0.2886057496070862,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8790627121925354,0.3842572569847107,0.3655794858932495,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.731342613697052,0.2169017642736435,0.9873049259185792,285.0063171386719,284.95001220703125,300.4723815917969,294.5185241699219,298.2312927246094,297.1952514648437,285.00506591796875,1.0,0.574459969997406,0.4227129817008972,0.4227129817008972,1.0,1.0,-3.096122026443481,0.9763888716697692,2.1197333335876465,0.278535932302475,0.9547976851463318,0.9547976851463318,0.0,139.2093048095703,147.0,58744.76171875,0.0,2425.384765625,1.0,279.44195556640625,283.2318115234375,297.50262451171875,301.2678527832031,293.1499938964844,293.1499938964844,279.1499938964844,33278.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686935305595398,1.0,0.0,0.0,3.706279993057251,3.70630407333374,9.165786423182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.953125,0.0,1576.0142822265625,1895.4371337890625,0.0,3110.55517578125,0.9160040616989136,1.0,0.0,3.0,1.0,0.0
17843640,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.931958556175232,0.4523822367191314,0.4082044661045074,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9970924854278564,0.5585026144981384,0.5288313031196594,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8993356823921204,0.4111435413360595,0.2886057496070862,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8790627121925354,0.3842572569847107,0.3655794858932495,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.731342613697052,0.2169017642736435,0.9873049259185792,285.0063171386719,284.95001220703125,300.4723815917969,294.5185241699219,298.2312927246094,297.1952514648437,285.00506591796875,1.0,0.574459969997406,0.4227129817008972,0.4227129817008972,1.0,1.0,-3.096122026443481,0.9763888716697692,2.1197333335876465,0.278535932302475,0.9547976851463318,0.9547976851463318,0.0,139.2093048095703,147.0,58744.76171875,0.0,2425.384765625,1.0,279.44195556640625,283.2318115234375,297.50262451171875,301.2678527832031,293.1499938964844,293.1499938964844,279.1499938964844,33278.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686935305595398,1.0,0.0,0.0,3.706279993057251,3.70630407333374,9.165786423182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.953125,0.0,1576.0142822265625,1895.4371337890625,0.0,3110.55517578125,0.9160040616989136,1.0,0.0,3.0,1.0,0.0
17843700,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9278001189231871,0.4515319466590881,0.4078091382980346,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9948457479476928,0.559015154838562,0.5295566320419312,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8964005708694458,0.4112578928470611,0.2888954877853393,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8761154413223267,0.3842357993125915,0.3658058047294616,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7289772033691406,0.2167221009731292,0.9873064756393432,284.871337890625,284.95001220703125,300.4939880371094,294.5026550292969,298.2354736328125,297.19268798828125,284.86798095703125,1.0,0.575571596622467,0.4223815202713012,0.4223815202713012,1.0,1.0,-3.0971622467041016,0.975923240184784,2.121238946914673,0.2779496014118194,0.8620233535766602,0.8620233535766602,0.0,140.8861541748047,147.0,59585.984375,0.0,2436.189697265625,1.0,279.1963806152344,283.0789489746094,297.54022216796875,301.46893310546875,293.1499938964844,293.1499938964844,279.1499938964844,37592.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753527998924255,1.0,0.0,0.0,3.674124002456665,3.674148559570313,9.007429753182804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.65234375,0.0,1572.17138671875,1895.4371337890625,0.0,3173.014892578125,0.9095157384872437,1.0,0.0,3.0,1.0,0.0
17843760,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9224736094474792,0.4505175948143005,0.4069710969924927,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9918354749679564,0.559464693069458,0.5300186276435852,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8925328850746155,0.4112236499786377,0.2889363467693329,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8723097443580627,0.3840717375278473,0.3657489418983459,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7259384393692017,0.2164387106895446,0.9865127205848694,284.89794921875,284.95001220703125,300.5155029296875,294.48681640625,298.23876953125,297.18902587890625,284.8999938964844,1.0,0.5765252709388733,0.4220473766326904,0.4220473766326904,1.0,1.0,-3.095738649368286,0.9745501279830932,2.1211886405944824,0.2769724130630493,0.8565424084663391,0.8565424084663391,0.0,142.85064697265625,150.0,59220.02734375,0.0,2443.888427734375,1.0,279.1575012207031,283.1075744628906,297.511474609375,301.3796081542969,293.1499938964844,293.1499938964844,279.45001220703125,39055.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774574398994446,1.0,0.0,0.0,3.581413745880127,3.581437826156616,8.558591844121111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.185546875,0.0,1480.62744140625,1895.4371337890625,0.0,3192.74853515625,0.892631471157074,1.0,0.0,3.0,1.0,0.0
17843820,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.915597677230835,0.4498708248138428,0.4062025845050812,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.988121509552002,0.5616183876991272,0.5318509340286255,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8877912163734436,0.4122067987918854,0.2895116806030273,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8674870729446411,0.3845552206039428,0.3661162853240967,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7218966484069824,0.2163571268320083,0.9860808849334716,285.00323486328125,284.95001220703125,300.5581970214844,294.4554138183594,298.2528991699219,297.1925354003906,285.0021667480469,1.0,0.5785219669342041,0.4213791191577911,0.4213791191577911,1.0,1.0,-3.097623586654663,0.9735467433929444,2.1240768432617188,0.2755207121372223,0.9498690366744996,0.9498690366744996,0.0,145.7888641357422,153.0,58517.765625,0.0,2462.989013671875,1.0,279.4419250488281,283.22515869140625,297.4368591308594,301.1874084472656,293.1499938964844,293.1499938964844,279.1499938964844,33431.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869997501373291,1.0,0.0,0.0,3.6981568336486816,3.698180675506592,9.125652127295324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.7041015625,0.0,1567.9400634765625,1895.4371337890625,0.0,3122.787353515625,0.9142980575561525,1.0,0.0,3.0,1.0,0.0
17843880,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.915597677230835,0.4498708248138428,0.4062025845050812,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.988121509552002,0.5616183876991272,0.5318509340286255,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8877912163734436,0.4122067987918854,0.2895116806030273,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8674870729446411,0.3845552206039428,0.3661162853240967,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7218966484069824,0.2163571268320083,0.9860808849334716,285.00323486328125,284.95001220703125,300.5581970214844,294.4554138183594,298.2528991699219,297.1925354003906,285.0021667480469,1.0,0.5785219669342041,0.4213791191577911,0.4213791191577911,1.0,1.0,-3.097623586654663,0.9735467433929444,2.1240768432617188,0.2755207121372223,0.9498690366744996,0.9498690366744996,0.0,145.7888641357422,153.0,58517.765625,0.0,2462.989013671875,1.0,279.4419250488281,283.22515869140625,297.4368591308594,301.1874084472656,293.1499938964844,293.1499938964844,279.1499938964844,33431.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869997501373291,1.0,0.0,0.0,3.6981568336486816,3.698180675506592,9.125652127295324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.7041015625,0.0,1567.9400634765625,1895.4371337890625,0.0,3122.787353515625,0.9142980575561525,1.0,0.0,3.0,1.0,0.0
17843940,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9079743027687072,0.4480777084827423,0.4050077199935913,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9835678935050964,0.562881350517273,0.5334123373031616,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.882343053817749,0.4124327600002289,0.2899271547794342,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8620296716690063,0.3843944668769836,0.3662872314453125,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7172896862030029,0.2159192115068435,0.9853049516677856,284.8996276855469,284.95001220703125,300.6003112792969,294.424560546875,298.2614440917969,297.1884460449219,284.9014892578125,1.0,0.5804728865623474,0.4207108616828918,0.4207108616828918,1.0,1.0,-3.097844123840332,0.9719163179397584,2.125927925109864,0.2740226089954376,0.8544719815254211,0.8544719815254211,0.0,149.1039276123047,156.0,58989.99609375,0.0,2480.931640625,1.0,279.1573791503906,283.1048278808594,297.4476318359375,301.2994384765625,293.1499938964844,293.1499938964844,279.45001220703125,39073.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784453868865967,1.0,0.0,0.0,3.570091009140014,3.570114850997925,8.504561037625535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.201171875,0.0,1468.5660400390625,1895.4371337890625,0.0,3202.009765625,0.8901826739311218,1.0,0.0,3.0,1.0,0.0
17844000,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9079743027687072,0.4480777084827423,0.4050077199935913,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9835678935050964,0.562881350517273,0.5334123373031616,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.882343053817749,0.4124327600002289,0.2899271547794342,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8620296716690063,0.3843944668769836,0.3662872314453125,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7172896862030029,0.2159192115068435,0.9853049516677856,284.8996276855469,284.95001220703125,300.6003112792969,294.424560546875,298.2614440917969,297.1884460449219,284.9014892578125,1.0,0.5804728865623474,0.4207108616828918,0.4207108616828918,1.0,1.0,-3.097844123840332,0.9719163179397584,2.125927925109864,0.2740226089954376,0.8544719815254211,0.8544719815254211,0.0,149.1039276123047,156.0,58989.99609375,0.0,2480.931640625,1.0,279.1573791503906,283.1048278808594,297.4476318359375,301.2994384765625,293.1499938964844,293.1499938964844,279.45001220703125,39073.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784453868865967,1.0,0.0,0.0,3.570091009140014,3.570114850997925,8.504561037625535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.201171875,0.0,1468.5660400390625,1895.4371337890625,0.0,3202.009765625,0.8901826739311218,1.0,0.0,3.0,1.0,0.0
17844060,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9024993777275084,0.4474772214889526,0.4042853116989136,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.980221390724182,0.565126895904541,0.5353567600250244,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8784480690956116,0.4135603904724121,0.2906000018119812,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8579867482185364,0.3848956227302551,0.3666703104972839,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7136430740356445,0.2158612757921219,0.984959065914154,285.00372314453125,284.95001220703125,300.64166259765625,294.39453125,298.2760314941406,297.19287109375,285.0026550292969,1.0,0.5824276208877563,0.4201600849628448,0.4201600849628448,1.0,1.0,-3.100159168243408,0.971349596977234,2.1288094520568848,0.272940844297409,0.9475557804107666,0.9475557804107666,0.0,151.88668823242188,159.0,58308.25390625,0.0,2500.06298828125,1.0,279.4418334960937,283.2213439941406,297.37518310546875,301.1109619140625,293.1499938964844,293.1499938964844,279.1499938964844,33400.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708314299583435,1.0,0.0,0.0,3.688525676727295,3.688549518585205,9.078182188204664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.8916015625,0.0,1556.802001953125,1895.4371337890625,0.0,3130.609619140625,0.9121098518371582,1.0,0.0,3.0,1.0,0.0
17844120,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9024993777275084,0.4474772214889526,0.4042853116989136,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.980221390724182,0.565126895904541,0.5353567600250244,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8784480690956116,0.4135603904724121,0.2906000018119812,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8579867482185364,0.3848956227302551,0.3666703104972839,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7136430740356445,0.2158612757921219,0.984959065914154,285.00372314453125,284.95001220703125,300.64166259765625,294.39453125,298.2760314941406,297.19287109375,285.0026550292969,1.0,0.5824276208877563,0.4201600849628448,0.4201600849628448,1.0,1.0,-3.100159168243408,0.971349596977234,2.1288094520568848,0.272940844297409,0.9475557804107666,0.9475557804107666,0.0,151.88668823242188,159.0,58308.25390625,0.0,2500.06298828125,1.0,279.4418334960937,283.2213439941406,297.37518310546875,301.1109619140625,293.1499938964844,293.1499938964844,279.1499938964844,33400.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708314299583435,1.0,0.0,0.0,3.688525676727295,3.688549518585205,9.078182188204664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.8916015625,0.0,1556.802001953125,1895.4371337890625,0.0,3130.609619140625,0.9121098518371582,1.0,0.0,3.0,1.0,0.0
17844180,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8961266279220581,0.4457154870033264,0.4031157791614532,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.975852370262146,0.5664295554161072,0.536959707736969,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8737092614173889,0.4139252305030823,0.2911097407341003,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8531677722930908,0.3847333490848541,0.3668392598628998,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7092069983482361,0.2154412865638733,0.9842506051063538,284.9008178710937,284.95001220703125,300.6820678710937,294.36553955078125,298.2845458984375,297.18914794921875,284.9026184082031,1.0,0.5843659043312073,0.4196093082427978,0.4196093082427978,1.0,1.0,-3.1006524562835693,0.9701110124588012,2.1305413246154785,0.271791398525238,0.8532826900482178,0.8532826900482178,0.0,155.13328552246094,162.0,58795.76171875,0.0,2518.18017578125,1.0,279.157470703125,283.1015625,297.38848876953125,301.2265014648437,293.1499938964844,293.1499938964844,279.45001220703125,39030.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792724609375,1.0,0.0,0.0,3.5614218711853027,3.561445474624634,8.463307494821493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.845703125,0.0,1458.963134765625,1895.4371337890625,0.0,3209.761962890625,0.8882353901863098,1.0,0.0,3.0,1.0,0.0
17844240,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8961266279220581,0.4457154870033264,0.4031157791614532,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.975852370262146,0.5664295554161072,0.536959707736969,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8737092614173889,0.4139252305030823,0.2911097407341003,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8531677722930908,0.3847333490848541,0.3668392598628998,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7092069983482361,0.2154412865638733,0.9842506051063538,284.9008178710937,284.95001220703125,300.6820678710937,294.36553955078125,298.2845458984375,297.18914794921875,284.9026184082031,1.0,0.5843659043312073,0.4196093082427978,0.4196093082427978,1.0,1.0,-3.1006524562835693,0.9701110124588012,2.1305413246154785,0.271791398525238,0.8532826900482178,0.8532826900482178,0.0,155.13328552246094,162.0,58795.76171875,0.0,2518.18017578125,1.0,279.157470703125,283.1015625,297.38848876953125,301.2265014648437,293.1499938964844,293.1499938964844,279.45001220703125,39030.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792724609375,1.0,0.0,0.0,3.5614218711853027,3.561445474624634,8.463307494821493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.845703125,0.0,1458.963134765625,1895.4371337890625,0.0,3209.761962890625,0.8882353901863098,1.0,0.0,3.0,1.0,0.0
