time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8931614756584167,0.4453510344028473,0.4025610089302063,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9737889766693116,0.5674875378608704,0.5377624034881592,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8715367913246155,0.4144743680953979,0.2913677394390106,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8509306311607361,0.3849171996116638,0.3668977320194244,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7070290446281433,0.2153705060482025,0.9837422370910645,285.0173034667969,284.95001220703125,300.70184326171875,294.3515319824219,298.2910461425781,297.190673828125,285.0191955566406,1.0,0.5852841734886169,0.4193339049816131,0.4193339049816131,1.0,1.0,-3.100713968276977,0.9694315195083618,2.131282329559326,0.2710811495780945,0.9339250326156616,0.9339250326156616,0.0,156.67529296875,162.0,58005.92578125,0.0,2526.464111328125,1.0,279.39959716796875,283.2308349609375,297.3213195800781,301.00048828125,293.1499938964844,293.1499938964844,279.45001220703125,34129.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733475804328918,1.0,0.0,0.0,3.612847328186035,3.612870693206787,8.709486110092257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.181640625,0.0,1478.3724365234375,1895.4371337890625,0.0,3154.2099609375,0.8973789215087891,1.0,0.0,3.0,1.0,0.0
17844360,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8912307024002075,0.4451377093791961,0.4024055600166321,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9726250171661376,0.5686854720115662,0.5389156937599182,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.870310366153717,0.4151867032051086,0.2918722331523895,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8495436906814575,0.3852305710315704,0.3672122657299042,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7056105136871338,0.2153939306735992,0.9839458465576172,285.00445556640625,284.95001220703125,300.7213439941406,294.3379211425781,298.2986145019531,297.1938171386719,285.0028381347656,1.0,0.5863205790519714,0.4190498888492584,0.4190498888492584,1.0,1.0,-3.1031408309936523,0.9695898294448853,2.1335511207580566,0.2707188427448272,0.9464132189750672,0.9464132189750672,0.0,157.8930206298828,165.0,58134.53125,0.0,2537.5673828125,1.0,279.4425048828125,283.2171325683594,297.3175354003906,301.0409545898437,293.1499938964844,293.1499938964844,279.1499938964844,33284.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715593814849854,1.0,0.0,0.0,3.683038234710693,3.683062076568604,9.051191227626988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.73828125,0.0,1549.7371826171875,1895.4371337890625,0.0,3137.43798828125,0.9106056690216064,1.0,0.0,3.0,1.0,0.0
17844420,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8853524327278137,0.4434200525283813,0.4012771844863891,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9683619737625122,0.5699626207351685,0.5405054688453674,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8661077618598938,0.4156721234321594,0.2924698889255523,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8451972603797913,0.3850792944431305,0.3673912286758423,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7013450264930725,0.2149842083454132,0.9832871556282043,284.9013366699219,284.95001220703125,300.75933837890625,294.3119201660156,298.3062438964844,297.1900634765625,284.90313720703125,1.0,0.5882657766342163,0.4184818267822265,0.4184818267822265,1.0,1.0,-3.103845357894897,0.9683794975280762,2.1354658603668213,0.269540399312973,0.8523015379905701,0.8523015379905701,0.0,161.1208038330078,168.0,58629.7421875,0.0,2556.01513671875,1.0,279.15753173828125,283.0977478027344,297.3346862792969,301.16064453125,293.1499938964844,293.1499938964844,279.45001220703125,39004.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800089359283447,1.0,0.0,0.0,3.554872512817383,3.554896116256714,8.432209028796933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.263671875,0.0,1451.7840576171875,1895.4371337890625,0.0,3216.66455078125,0.8867610692977905,1.0,0.0,3.0,1.0,0.0
17844480,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8853524327278137,0.4434200525283813,0.4012771844863891,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9683619737625122,0.5699626207351685,0.5405054688453674,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8661077618598938,0.4156721234321594,0.2924698889255523,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8451972603797913,0.3850792944431305,0.3673912286758423,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7013450264930725,0.2149842083454132,0.9832871556282043,284.9013366699219,284.95001220703125,300.75933837890625,294.3119201660156,298.3062438964844,297.1900634765625,284.90313720703125,1.0,0.5882657766342163,0.4184818267822265,0.4184818267822265,1.0,1.0,-3.103845357894897,0.9683794975280762,2.1354658603668213,0.269540399312973,0.8523015379905701,0.8523015379905701,0.0,161.1208038330078,168.0,58629.7421875,0.0,2556.01513671875,1.0,279.15753173828125,283.0977478027344,297.3346862792969,301.16064453125,293.1499938964844,293.1499938964844,279.45001220703125,39004.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800089359283447,1.0,0.0,0.0,3.554872512817383,3.554896116256714,8.432209028796933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.263671875,0.0,1451.7840576171875,1895.4371337890625,0.0,3216.66455078125,0.8867610692977905,1.0,0.0,3.0,1.0,0.0
17844540,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8808521628379822,0.442880630493164,0.4006099998950958,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9652373790740968,0.5721871256828308,0.5424386858940125,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8631190061569214,0.4170309901237488,0.293311059474945,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8419302105903625,0.3855934739112854,0.3677830100059509,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6979912519454956,0.2149477005004882,0.9830363988876344,285.0038452148437,284.95001220703125,300.7958374023437,294.287841796875,298.3194274902344,297.1948547363281,285.0027770996094,1.0,0.5902307629585266,0.4179137647151947,0.4179137647151947,1.0,1.0,-3.1065406799316406,0.9679045081138612,2.1386361122131348,0.2684439420700073,0.9447841644287108,0.9447841644287108,0.0,163.8699951171875,171.0,57980.890625,0.0,2575.79541015625,1.0,279.44171142578125,283.2129211425781,297.2677001953125,300.97979736328125,293.1499938964844,293.1499938964844,279.1499938964844,33343.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722324967384338,1.0,0.0,0.0,3.675905227661133,3.675929069519043,9.016166586661712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.28125,0.0,1542.1597900390625,1895.4371337890625,0.0,3143.75146484375,0.9092282056808472,1.0,0.0,3.0,1.0,0.0
17844600,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8808521628379822,0.442880630493164,0.4006099998950958,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9652373790740968,0.5721871256828308,0.5424386858940125,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8631190061569214,0.4170309901237488,0.293311059474945,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8419302105903625,0.3855934739112854,0.3677830100059509,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6979912519454956,0.2149477005004882,0.9830363988876344,285.0038452148437,284.95001220703125,300.7958374023437,294.287841796875,298.3194274902344,297.1948547363281,285.0027770996094,1.0,0.5902307629585266,0.4179137647151947,0.4179137647151947,1.0,1.0,-3.1065406799316406,0.9679045081138612,2.1386361122131348,0.2684439420700073,0.9447841644287108,0.9447841644287108,0.0,163.8699951171875,171.0,57980.890625,0.0,2575.79541015625,1.0,279.44171142578125,283.2129211425781,297.2677001953125,300.97979736328125,293.1499938964844,293.1499938964844,279.1499938964844,33343.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722324967384338,1.0,0.0,0.0,3.675905227661133,3.675929069519043,9.016166586661712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.28125,0.0,1542.1597900390625,1895.4371337890625,0.0,3143.75146484375,0.9092282056808472,1.0,0.0,3.0,1.0,0.0
17844660,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8753951191902161,0.4412127435207367,0.3995151817798614,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9610495567321776,0.573428213596344,0.5439884066581726,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8593231439590454,0.4176055490970611,0.2939634621143341,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8379506468772888,0.3854637444019317,0.3679763972759247,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.693985104560852,0.2145507633686065,0.9824225902557372,284.90185546875,284.95001220703125,300.8306884765625,294.2659912109375,298.3259582519531,297.1910705566406,284.90362548828125,1.0,0.5921846032142639,0.417335569858551,0.417335569858551,1.0,1.0,-3.1073739528656006,0.9667128324508668,2.1406612396240234,0.2672160863876343,0.8516305088996887,0.8516305088996887,0.0,167.1005096435547,174.0,58492.3828125,0.0,2594.537109375,1.0,279.1575622558594,283.0941162109375,297.288330078125,301.103759765625,293.1499938964844,293.1499938964844,279.45001220703125,38980.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805631995201111,1.0,0.0,0.0,3.549917459487915,3.549941062927246,8.408717917518516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.12890625,0.0,1446.3330078125,1895.4371337890625,0.0,3221.8583984375,0.8856536746025085,1.0,0.0,3.0,1.0,0.0
17844720,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8753951191902161,0.4412127435207367,0.3995151817798614,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9610495567321776,0.573428213596344,0.5439884066581726,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8593231439590454,0.4176055490970611,0.2939634621143341,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8379506468772888,0.3854637444019317,0.3679763972759247,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.693985104560852,0.2145507633686065,0.9824225902557372,284.90185546875,284.95001220703125,300.8306884765625,294.2659912109375,298.3259582519531,297.1910705566406,284.90362548828125,1.0,0.5921846032142639,0.417335569858551,0.417335569858551,1.0,1.0,-3.1073739528656006,0.9667128324508668,2.1406612396240234,0.2672160863876343,0.8516305088996887,0.8516305088996887,0.0,167.1005096435547,174.0,58492.3828125,0.0,2594.537109375,1.0,279.1575622558594,283.0941162109375,297.288330078125,301.103759765625,293.1499938964844,293.1499938964844,279.45001220703125,38980.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805631995201111,1.0,0.0,0.0,3.549917459487915,3.549941062927246,8.408717917518516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.12890625,0.0,1446.3330078125,1895.4371337890625,0.0,3221.8583984375,0.8856536746025085,1.0,0.0,3.0,1.0,0.0
17844780,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8712497353553772,0.4407162666320801,0.3988882005214691,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9580238461494446,0.5756204128265381,0.5458905696868896,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8566769361495972,0.4190670847892761,0.2948748767375946,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8349727988243103,0.3860017955303192,0.3683903217315674,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6908525228500366,0.2145246863365173,0.9822209477424622,285.0039978027344,284.95001220703125,300.8637084960937,294.2466125488281,298.3381042480469,297.1960144042969,285.0029602050781,1.0,0.5941610932350159,0.4167573750019073,0.4167573750019073,1.0,1.0,-3.110250234603882,0.9662728905677797,2.143977403640747,0.2660703659057617,0.9440160393714904,0.9440160393714904,0.0,169.84722900390625,177.0,57859.859375,0.0,2614.71142578125,1.0,279.4416809082031,283.2090759277344,297.2257385253906,300.92828369140625,293.1499938964844,293.1499938964844,279.1499938964844,33319.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726376891136169,1.0,0.0,0.0,3.6719095706939697,3.67193341255188,8.996576070785522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.689453125,0.0,1537.508056640625,1895.4371337890625,0.0,3147.55224609375,0.908313810825348,1.0,0.0,3.0,1.0,0.0
17844840,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8712497353553772,0.4407162666320801,0.3988882005214691,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9580238461494446,0.5756204128265381,0.5458905696868896,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8566769361495972,0.4190670847892761,0.2948748767375946,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8349727988243103,0.3860017955303192,0.3683903217315674,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6908525228500366,0.2145246863365173,0.9822209477424622,285.0039978027344,284.95001220703125,300.8637084960937,294.2466125488281,298.3381042480469,297.1960144042969,285.0029602050781,1.0,0.5941610932350159,0.4167573750019073,0.4167573750019073,1.0,1.0,-3.110250234603882,0.9662728905677797,2.143977403640747,0.2660703659057617,0.9440160393714904,0.9440160393714904,0.0,169.84722900390625,177.0,57859.859375,0.0,2614.71142578125,1.0,279.4416809082031,283.2090759277344,297.2257385253906,300.92828369140625,293.1499938964844,293.1499938964844,279.1499938964844,33319.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726376891136169,1.0,0.0,0.0,3.6719095706939697,3.67193341255188,8.996576070785522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.689453125,0.0,1537.508056640625,1895.4371337890625,0.0,3147.55224609375,0.908313810825348,1.0,0.0,3.0,1.0,0.0
17844900,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8691553473472595,0.439980536699295,0.3985689878463745,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9564524292945862,0.5763004422187805,0.5468423962593079,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8553526401519775,0.4194700717926025,0.2953558266162872,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8334874510765076,0.3860151171684265,0.3686333894729614,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6893090605735779,0.2143801301717758,0.9823094010353088,284.8732604980469,284.95001220703125,300.8794860839844,294.23797607421875,298.34149169921875,297.19500732421875,284.870361328125,1.0,0.5952045321464539,0.4164682924747467,0.4164682924747467,1.0,1.0,-3.1119933128356934,0.96615469455719,2.145838737487793,0.2656356990337372,0.8539278507232666,0.8539278507232666,0.0,171.2889404296875,177.0,58706.80859375,0.0,2625.7626953125,1.0,279.1971740722656,283.06072998046875,297.2718200683594,301.1366882324219,293.1499938964844,293.1499938964844,279.1499938964844,37719.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789822459220886,1.0,0.0,0.0,3.6371779441833496,3.637202262878418,8.827188366922201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.990234375,0.0,1531.7728271484375,1895.4371337890625,0.0,3207.041748046875,0.9013254046440125,1.0,0.0,3.0,1.0,0.0
17844960,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8662049770355225,0.4390993416309356,0.3978367447853088,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.953949213027954,0.5768249034881592,0.5474066138267517,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.853265106678009,0.4197445511817932,0.2955978810787201,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8313103318214417,0.3858978152275085,0.3686070442199707,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6871018409729004,0.2141384929418563,0.9816522598266602,284.90216064453125,284.95001220703125,300.89471435546875,294.23004150390625,298.34344482421875,297.1922607421875,284.9040222167969,1.0,0.5961263179779053,0.4161864817142486,0.4161864817142486,1.0,1.0,-3.111262559890747,0.9651599526405334,2.1461026668548584,0.264833390712738,0.8512098789215088,0.8512098789215088,0.0,173.0753631591797,180.0,58387.4765625,0.0,2633.822021484375,1.0,279.15777587890625,283.09063720703125,297.2518310546875,301.0587463378906,293.1499938964844,293.1499938964844,279.45001220703125,38964.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808475732803345,1.0,0.0,0.0,3.546783924102783,3.5468075275421143,8.393880079893279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2392578125,0.0,1442.8897705078125,1895.4371337890625,0.0,3224.5234375,0.8849400281906128,1.0,0.0,3.0,1.0,0.0
17845020,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8623842000961304,0.4386453628540039,0.3972491919994354,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9510298371315002,0.5789833664894104,0.5492760539054871,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8509201407432556,0.4213100373744964,0.2965818643569946,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8285669684410095,0.3864619433879852,0.3690453171730041,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6841739416122437,0.2141217738389969,0.981493890285492,285.00439453125,284.95001220703125,300.9235534667969,294.2165832519531,298.3544311523437,297.1974182128906,285.0033569335937,1.0,0.598115086555481,0.4156229197978973,0.4156229197978973,1.0,1.0,-3.1143152713775635,0.9648171663284302,2.149498224258423,0.2636960744857788,0.9439000487327576,0.9439000487327576,0.0,175.8227081298828,183.0,57776.8828125,0.0,2654.40625,1.0,279.4416809082031,283.20574951171875,297.1949462890625,300.8900451660156,293.1499938964844,293.1499938964844,279.1499938964844,33293.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727695345878601,1.0,0.0,0.0,3.66986894607544,3.6698925495147705,8.986578450276284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.494140625,0.0,1535.0267333984375,1895.4371337890625,0.0,3148.788818359375,0.9078397750854492,1.0,0.0,3.0,1.0,0.0
17845080,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8623842000961304,0.4386453628540039,0.3972491919994354,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9510298371315002,0.5789833664894104,0.5492760539054871,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8509201407432556,0.4213100373744964,0.2965818643569946,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8285669684410095,0.3864619433879852,0.3690453171730041,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6841739416122437,0.2141217738389969,0.981493890285492,285.00439453125,284.95001220703125,300.9235534667969,294.2165832519531,298.3544311523437,297.1974182128906,285.0033569335937,1.0,0.598115086555481,0.4156229197978973,0.4156229197978973,1.0,1.0,-3.1143152713775635,0.9648171663284302,2.149498224258423,0.2636960744857788,0.9439000487327576,0.9439000487327576,0.0,175.8227081298828,183.0,57776.8828125,0.0,2654.40625,1.0,279.4416809082031,283.20574951171875,297.1949462890625,300.8900451660156,293.1499938964844,293.1499938964844,279.1499938964844,33293.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727695345878601,1.0,0.0,0.0,3.66986894607544,3.6698925495147705,8.986578450276284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.494140625,0.0,1535.0267333984375,1895.4371337890625,0.0,3148.788818359375,0.9078397750854492,1.0,0.0,3.0,1.0,0.0
17845140,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.857712984085083,0.4370755553245544,0.3962384462356567,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.947079062461853,0.5801476240158081,0.5507557988166809,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8478401303291321,0.4220853447914123,0.2973729372024536,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8251544833183289,0.3863833844661712,0.3692860603332519,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6806595921516418,0.2137449383735656,0.9809668064117432,284.9026794433594,284.95001220703125,300.95001220703125,294.2065124511719,298.3583374023437,297.1936340332031,284.9044494628906,1.0,0.6000918745994568,0.4150593280792236,0.4150593280792236,1.0,1.0,-3.1154935359954834,0.9637816548347472,2.151711940765381,0.2624479830265045,0.8514952659606934,0.8514952659606934,0.0,179.05267333984375,186.0,58330.2265625,0.0,2673.890625,1.0,279.1575927734375,283.0873718261719,297.2276611328125,301.0283508300781,293.1499938964844,293.1499938964844,279.45001220703125,38917.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808692097663879,1.0,0.0,0.0,3.5461771488189697,3.546200752258301,8.391008350372431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.330078125,0.0,1441.908203125,1895.4371337890625,0.0,3224.726318359375,0.884774923324585,1.0,0.0,3.0,1.0,0.0
17845200,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.857712984085083,0.4370755553245544,0.3962384462356567,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.947079062461853,0.5801476240158081,0.5507557988166809,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8478401303291321,0.4220853447914123,0.2973729372024536,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8251544833183289,0.3863833844661712,0.3692860603332519,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6806595921516418,0.2137449383735656,0.9809668064117432,284.9026794433594,284.95001220703125,300.95001220703125,294.2065124511719,298.3583374023437,297.1936340332031,284.9044494628906,1.0,0.6000918745994568,0.4150593280792236,0.4150593280792236,1.0,1.0,-3.1154935359954834,0.9637816548347472,2.151711940765381,0.2624479830265045,0.8514952659606934,0.8514952659606934,0.0,179.05267333984375,186.0,58330.2265625,0.0,2673.890625,1.0,279.1575927734375,283.0873718261719,297.2276611328125,301.0283508300781,293.1499938964844,293.1499938964844,279.45001220703125,38917.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808692097663879,1.0,0.0,0.0,3.5461771488189697,3.546200752258301,8.391008350372431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.330078125,0.0,1441.908203125,1895.4371337890625,0.0,3224.726318359375,0.884774923324585,1.0,0.0,3.0,1.0,0.0
17845260,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8625050187110901,0.4407295286655426,0.3983746469020843,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9541046619415284,0.5865089297294617,0.5555031299591064,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.853965699672699,0.4279953241348266,0.3005933165550232,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8305280804634094,0.3913428783416748,0.3727600276470184,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6871901750564575,0.2184140235185623,0.9960821270942688,285.03094482421875,284.95001220703125,300.9741516113281,294.1976013183594,298.39825439453125,297.2398376464844,285.0309143066406,1.0,0.6039595603942871,0.4145220816135406,0.4145220816135406,1.0,1.0,-3.149942398071289,0.9748551249504088,2.175087213516236,0.2651891410350799,0.9690000414848328,0.9690000414848328,0.0,177.79742431640625,189.0,58316.484375,0.0,2735.664306640625,1.0,279.44171142578125,283.21783447265625,297.1803894042969,300.89263916015625,293.1499938964844,293.1499938964844,279.1499938964844,32481.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734351396560669,1.0,0.0,0.0,3.691941976547241,3.691965818405152,9.095006703319086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.408203125,0.0,1553.701904296875,1895.4371337890625,0.0,3155.03125,0.9124153852462769,1.0,0.0,3.0,1.0,0.0
17845320,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8625050187110901,0.4407295286655426,0.3983746469020843,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9541046619415284,0.5865089297294617,0.5555031299591064,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.853965699672699,0.4279953241348266,0.3005933165550232,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8305280804634094,0.3913428783416748,0.3727600276470184,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6871901750564575,0.2184140235185623,0.9960821270942688,285.03094482421875,284.95001220703125,300.9741516113281,294.1976013183594,298.39825439453125,297.2398376464844,285.0309143066406,1.0,0.6039595603942871,0.4145220816135406,0.4145220816135406,1.0,1.0,-3.149942398071289,0.9748551249504088,2.175087213516236,0.2651891410350799,0.9690000414848328,0.9690000414848328,0.0,177.79742431640625,189.0,58316.484375,0.0,2735.664306640625,1.0,279.44171142578125,283.21783447265625,297.1803894042969,300.89263916015625,293.1499938964844,293.1499938964844,279.1499938964844,32481.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734351396560669,1.0,0.0,0.0,3.691941976547241,3.691965818405152,9.095006703319086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.408203125,0.0,1553.701904296875,1895.4371337890625,0.0,3155.03125,0.9124153852462769,1.0,0.0,3.0,1.0,0.0
17845380,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8625457882881165,0.4411459565162658,0.3994346261024475,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9556308388710022,0.5899193286895752,0.5593816637992859,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8557014465332031,0.4311160445213318,0.3032344579696655,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8318549990653992,0.3937377333641052,0.3756217658519745,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6900140643119812,0.2210065871477127,1.0101466178894043,284.9162902832031,284.95001220703125,300.9961853027344,294.1873779296875,298.41485595703125,297.2540283203125,284.91815185546875,1.0,0.6087220907211304,0.4139848053455353,0.4139848053455353,1.0,1.0,-3.1794302463531494,0.9840418100357056,2.1953885555267334,0.2680201530456543,0.8843504190444946,0.8843504190444946,0.0,179.6035614013672,192.0,59691.66015625,0.0,2805.02392578125,1.0,279.1568908691406,283.0738525390625,297.2255859375,301.0999450683594,293.1499938964844,293.1499938964844,279.45001220703125,37406.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849620223045349,1.0,0.0,0.0,3.641101598739624,3.641125679016113,8.846243417792721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.65625,0.0,1533.7864990234375,1895.4371337890625,0.0,3263.063232421875,0.9044421315193176,1.0,0.0,3.0,1.0,0.0
17845440,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8625457882881165,0.4411459565162658,0.3994346261024475,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9556308388710022,0.5899193286895752,0.5593816637992859,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8557014465332031,0.4311160445213318,0.3032344579696655,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8318549990653992,0.3937377333641052,0.3756217658519745,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6900140643119812,0.2210065871477127,1.0101466178894043,284.9162902832031,284.95001220703125,300.9961853027344,294.1873779296875,298.41485595703125,297.2540283203125,284.91815185546875,1.0,0.6087220907211304,0.4139848053455353,0.4139848053455353,1.0,1.0,-3.1794302463531494,0.9840418100357056,2.1953885555267334,0.2680201530456543,0.8843504190444946,0.8843504190444946,0.0,179.6035614013672,192.0,59691.66015625,0.0,2805.02392578125,1.0,279.1568908691406,283.0738525390625,297.2255859375,301.0999450683594,293.1499938964844,293.1499938964844,279.45001220703125,37406.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849620223045349,1.0,0.0,0.0,3.641101598739624,3.641125679016113,8.846243417792721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.65625,0.0,1533.7864990234375,1895.4371337890625,0.0,3263.063232421875,0.9044421315193176,1.0,0.0,3.0,1.0,0.0
17845500,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8610582947731018,0.4414772689342499,0.3995642364025116,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9546390175819396,0.5916374325752258,0.5608678460121155,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8550702333450317,0.4326527416706085,0.3042311668395996,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8310779929161072,0.3947866857051849,0.3765769302845001,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6898057460784912,0.2220032066106796,1.014902114868164,285.0387268066406,284.95001220703125,301.0064697265625,294.1817932128906,298.4217834472656,297.259765625,285.041748046875,1.0,0.6109433770179749,0.413716197013855,0.413716197013855,1.0,1.0,-3.189436435699463,0.986930012702942,2.2025065422058105,0.268628865480423,0.9748054146766664,0.9748054146766664,0.0,181.2856292724609,192.0,59073.18359375,0.0,2834.646240234375,1.0,279.4021301269531,283.2080383300781,297.1674194335937,300.8988037109375,293.1499938964844,293.1499938964844,279.45001220703125,33297.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806853294372559,1.0,0.0,0.0,3.70260238647461,3.702626466751098,9.147605624093558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.27734375,0.0,1571.9735107421875,1895.4371337890625,0.0,3223.002685546875,0.9167883992195128,1.0,0.0,3.0,1.0,0.0
17845560,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8600489497184753,0.4419048130512237,0.4000023901462555,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9541007280349731,0.5934205055236816,0.5626026391983032,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8548284769058228,0.4342525601387024,0.3053846657276153,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8306121826171875,0.3958571553230285,0.3776513040065765,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6897775530815125,0.2229364365339279,1.0195177793502808,285.0321655273437,284.95001220703125,301.0162048339844,294.1759033203125,298.4278869628906,297.265869140625,285.0306701660156,1.0,0.613182544708252,0.4131222367286682,0.4131222367286682,1.0,1.0,-3.200278043746948,0.9893025159835817,2.210975646972656,0.2685501277446747,1.0,1.0,0.0,182.8118591308593,195.0,59416.05859375,0.0,2865.31640625,1.0,279.443115234375,283.1967163085937,297.17010498046875,300.9617004394531,293.1499938964844,293.1499938964844,279.1499938964844,32462.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802834749221802,1.0,0.0,0.0,3.7857604026794434,3.78578519821167,9.563118510413917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.4775390625,0.0,1662.06494140625,1895.4371337890625,0.0,3219.237060546875,0.9332941770553588,1.0,0.0,3.0,1.0,0.0
17845620,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8557291030883789,0.4411344528198242,0.3998371064662933,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9504129886627196,0.5954453945159912,0.5650379061698914,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8521915674209595,0.4361343085765838,0.3070466220378876,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8277043700218201,0.3968463838100433,0.3790330290794372,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6876097321510315,0.2239118814468383,1.0257649421691897,284.8977966308594,284.95001220703125,301.0342102050781,294.1632385253906,298.4288024902344,297.263427734375,284.8994140625,1.0,0.6171920299530029,0.4119343161582947,0.4119343161582947,1.0,1.0,-3.2141923904418945,0.9911116361618042,2.223080635070801,0.2673538625240326,0.8939465284347534,0.8939465284347534,0.0,186.91905212402344,198.0,60485.05078125,0.0,2916.733642578125,1.0,279.1571350097656,283.0411682128906,297.1993713378906,301.1322937011719,293.1499938964844,293.1499938964844,279.45001220703125,37882.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914023041725159,1.0,0.0,0.0,3.720258951187134,3.72028398513794,9.235058655576722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.974609375,0.0,1627.1015625,1895.4371337890625,0.0,3323.319580078125,0.9223142862319946,1.0,0.0,3.0,1.0,0.0
17845680,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8557291030883789,0.4411344528198242,0.3998371064662933,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9504129886627196,0.5954453945159912,0.5650379061698914,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8521915674209595,0.4361343085765838,0.3070466220378876,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8277043700218201,0.3968463838100433,0.3790330290794372,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6876097321510315,0.2239118814468383,1.0257649421691897,284.8977966308594,284.95001220703125,301.0342102050781,294.1632385253906,298.4288024902344,297.263427734375,284.8994140625,1.0,0.6171920299530029,0.4119343161582947,0.4119343161582947,1.0,1.0,-3.2141923904418945,0.9911116361618042,2.223080635070801,0.2673538625240326,0.8939465284347534,0.8939465284347534,0.0,186.91905212402344,198.0,60485.05078125,0.0,2916.733642578125,1.0,279.1571350097656,283.0411682128906,297.1993713378906,301.1322937011719,293.1499938964844,293.1499938964844,279.45001220703125,37882.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914023041725159,1.0,0.0,0.0,3.720258951187134,3.72028398513794,9.235058655576722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.974609375,0.0,1627.1015625,1895.4371337890625,0.0,3323.319580078125,0.9223142862319946,1.0,0.0,3.0,1.0,0.0
17845740,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8533627390861511,0.4412391185760498,0.3996796607971191,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.948329746723175,0.5969880223274231,0.566269040107727,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8507224321365356,0.437558650970459,0.3078997731208801,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8260395526885986,0.3976280093193054,0.3796517848968506,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6862167716026306,0.2244789600372314,1.0282529592514038,285.0291442871094,284.95001220703125,301.0434265136719,294.1556091308594,298.4311828613281,297.26519775390625,285.0304260253906,1.0,0.6191842555999756,0.4112690687179565,0.4112690687179565,1.0,1.0,-3.22023868560791,0.9914976358413696,2.228740930557251,0.2662809491157532,0.9880138039588928,0.9880138039588928,0.0,189.1221160888672,198.0,59700.1328125,0.0,2941.516845703125,1.0,279.41339111328125,283.18585205078125,297.134521484375,300.9164428710937,293.1499938964844,293.1499938964844,279.45001220703125,33602.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860623240470886,1.0,0.0,0.0,3.778018951416016,3.778043746948242,9.52404718645994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6015625,0.0,1661.746337890625,1895.4371337890625,0.0,3273.364501953125,0.9335967302322388,1.0,0.0,3.0,1.0,0.0
17845800,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8523101806640625,0.4414744675159454,0.3999235332012176,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9475813508033752,0.5983427166938782,0.567569375038147,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8503054976463318,0.4388193190097809,0.3087927997112274,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8253883719444275,0.3983616828918457,0.3803656101226806,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6857142448425293,0.2249836474657058,1.0306826829910278,285.0217590332031,284.95001220703125,301.0502624511719,294.1493835449219,298.4340209960937,297.2680969238281,285.02056884765625,1.0,0.6207922697067261,0.4107463955879211,0.4107463955879211,1.0,1.0,-3.226947546005249,0.9924908876419068,2.2344565391540527,0.2657229900360107,1.0,1.0,0.0,190.4798278808593,201.0,59892.21484375,0.0,2963.1240234375,1.0,279.4437561035156,283.1767272949219,297.13726806640625,300.9637451171875,293.1499938964844,293.1499938964844,279.1499938964844,33167.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853589296340942,1.0,0.0,0.0,3.8363633155822754,3.83638858795166,9.820480499911357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.033203125,0.0,1728.284912109375,1895.4371337890625,0.0,3266.779296875,0.945091962814331,1.0,0.0,3.0,1.0,0.0
17845860,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8483424782752991,0.4405781328678131,0.3995971083641052,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9440582394599916,0.6000944375991821,0.5696898102760315,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8479247689247131,0.4405701756477356,0.3103209137916565,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.822618305683136,0.399111807346344,0.381454199552536,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.683296263217926,0.2255150526762008,1.034544587135315,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4324645996094,297.2628173828125,284.8941955566406,1.0,0.6241195797920227,0.4098755121231079,0.4098755121231079,1.0,1.0,-3.236905336380005,0.9936591982841492,2.243246078491211,0.2647259831428528,0.896670937538147,0.896670937538147,0.0,194.29705810546875,189.0,60832.58203125,0.0,3005.2900390625,1.0,279.1568908691406,283.0274963378906,297.1644287109375,301.120361328125,293.1499938964844,293.1499938964844,279.45001220703125,38313.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951899409294128,1.0,0.0,0.0,3.754196882247925,3.7542221546173096,9.404319030181796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.775390625,0.0,1670.013427734375,1895.4371337890625,0.0,3358.70751953125,0.930216372013092,1.0,0.0,3.0,1.0,0.0
17845920,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8483424782752991,0.4405781328678131,0.3995971083641052,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9440582394599916,0.6000944375991821,0.5696898102760315,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8479247689247131,0.4405701756477356,0.3103209137916565,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.822618305683136,0.399111807346344,0.381454199552536,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.683296263217926,0.2255150526762008,1.034544587135315,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4324645996094,297.2628173828125,284.8941955566406,1.0,0.6241195797920227,0.4098755121231079,0.4098755121231079,1.0,1.0,-3.236905336380005,0.9936591982841492,2.243246078491211,0.2647259831428528,0.896670937538147,0.896670937538147,0.0,194.29705810546875,189.0,60832.58203125,0.0,3005.2900390625,1.0,279.1568908691406,283.0274963378906,297.1644287109375,301.120361328125,293.1499938964844,293.1499938964844,279.45001220703125,38313.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951899409294128,1.0,0.0,0.0,3.754196882247925,3.7542221546173096,9.404319030181796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.775390625,0.0,1670.013427734375,1895.4371337890625,0.0,3358.70751953125,0.930216372013092,1.0,0.0,3.0,1.0,0.0
17845980,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8524354696273804,0.4409164488315582,0.3993997573852539,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9508137106895448,0.6028744578361511,0.5718088746070862,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8535149097442627,0.4432756006717682,0.311858594417572,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8272225260734558,0.4005596339702606,0.3824177086353302,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6876398324966431,0.2263747751712799,1.0369943380355835,285.02008056640625,284.95001220703125,301.0766906738281,294.1182556152344,298.436767578125,297.2668762207031,285.0190124511719,1.0,0.6229248642921448,0.409004658460617,0.409004658460617,1.0,1.0,-3.245163679122925,0.9942467212677002,2.2509169578552246,0.2633261978626251,1.0,1.0,0.0,190.8163146972656,177.0,60107.84765625,0.0,3003.648193359375,1.0,279.4439392089844,283.16845703125,297.1022644042969,300.94384765625,293.1499938964844,293.1499938964844,279.1499938964844,33521.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883813619613647,1.0,0.0,0.0,3.85856819152832,3.858593702316284,9.934491345120475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.66015625,0.0,1758.218994140625,1895.4371337890625,0.0,3295.067138671875,0.9502885341644288,1.0,0.0,3.0,1.0,0.0
17846040,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8524354696273804,0.4409164488315582,0.3993997573852539,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9508137106895448,0.6028744578361511,0.5718088746070862,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8535149097442627,0.4432756006717682,0.311858594417572,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8272225260734558,0.4005596339702606,0.3824177086353302,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6876398324966431,0.2263747751712799,1.0369943380355835,285.02008056640625,284.95001220703125,301.0766906738281,294.1182556152344,298.436767578125,297.2668762207031,285.0190124511719,1.0,0.6229248642921448,0.409004658460617,0.409004658460617,1.0,1.0,-3.245163679122925,0.9942467212677002,2.2509169578552246,0.2633261978626251,1.0,1.0,0.0,190.8163146972656,177.0,60107.84765625,0.0,3003.648193359375,1.0,279.4439392089844,283.16845703125,297.1022644042969,300.94384765625,293.1499938964844,293.1499938964844,279.1499938964844,33521.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883813619613647,1.0,0.0,0.0,3.85856819152832,3.858593702316284,9.934491345120475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.66015625,0.0,1758.218994140625,1895.4371337890625,0.0,3295.067138671875,0.9502885341644288,1.0,0.0,3.0,1.0,0.0
17846100,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8565241694450378,0.4406339824199676,0.3993184864521026,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9566046595573424,0.6038607954978943,0.5728818774223328,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8583900928497314,0.4443070888519287,0.3126506805419922,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8314067125320435,0.4010488390922546,0.3829278349876404,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6915952563285828,0.2266828864812851,1.0382285118103027,284.8803405761719,284.95001220703125,301.0821228027344,294.1097717285156,298.4364318847656,297.26568603515625,284.8760070800781,1.0,0.6215254068374634,0.4085692167282104,0.4085692167282104,1.0,1.0,-3.249413013458252,0.994570255279541,2.254842758178711,0.2627433240413666,0.9146938323974608,0.9146938323974608,0.0,187.4144897460937,177.0,61197.921875,0.0,2993.853271484375,1.0,279.1936950683594,283.0074157714844,297.1478881835937,301.16217041015625,293.1499938964844,293.1499938964844,279.1499938964844,36678.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951398134231567,1.0,0.0,0.0,3.8447673320770255,3.844793319702149,9.863553032118944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.64453125,0.0,1766.1939697265625,1895.4371337890625,0.0,3358.23974609375,0.9476730823516846,1.0,0.0,3.0,1.0,0.0
