time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8606069684028625,0.4401071667671203,0.3987396657466888,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9622980356216432,0.604587972164154,0.5734630227088928,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8633575439453125,0.4451283514499664,0.3131369948387146,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8356613516807556,0.4013402462005615,0.3830978870391845,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6955832839012146,0.2268503159284591,1.0384597778320312,284.8893127441406,284.95001220703125,301.0871276855469,294.1010437011719,298.4341125488281,297.26190185546875,284.891357421875,1.0,0.6195809841156006,0.4081643521785736,0.4081643521785736,1.0,1.0,-3.2504868507385254,0.993844747543335,2.2566421031951904,0.261789321899414,0.897011399269104,0.897011399269104,0.0,183.74575805664065,165.0,60959.03125,0.0,2975.79443359375,1.0,279.1563415527344,283.0194091796875,297.1286926269531,301.0941162109375,293.1499938964844,293.1499938964844,279.45001220703125,38558.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976497650146484,1.0,0.0,0.0,3.76894736289978,3.7689731121063232,9.47836554132664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.9638671875,0.0,1689.3431396484375,1895.4371337890625,0.0,3381.6669921875,0.9336754679679872,1.0,0.0,3.0,1.0,0.0
17846220,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8734219670295715,0.4405604898929596,0.3984093964099884,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9775288701057434,0.6073741912841797,0.5753350257873535,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8779011368751526,0.4479815363883972,0.3145922422409057,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8482211232185364,0.4028653502464294,0.3838838338851928,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7070998549461365,0.2277417778968811,1.0398346185684204,285.01934814453125,284.95001220703125,301.0958251953125,294.0827941894531,298.43804931640625,297.2669677734375,285.01837158203125,1.0,0.6150166988372803,0.4073545932769775,0.4073545932769775,1.0,1.0,-3.2566792964935303,0.9938440918922424,2.2628352642059326,0.2602072060108185,1.0,1.0,0.0,174.10044860839844,153.0,60172.9765625,0.0,2935.392333984375,1.0,279.4440002441406,283.1634826660156,297.0648193359375,300.9110717773437,293.1499938964844,293.1499938964844,279.1499938964844,33678.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904192447662354,1.0,0.0,0.0,3.867802143096924,3.867827892303467,9.982097708416404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.666015625,0.0,1770.843994140625,1895.4371337890625,0.0,3314.1279296875,0.9524676203727722,1.0,0.0,3.0,1.0,0.0
17846280,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8734219670295715,0.4405604898929596,0.3984093964099884,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9775288701057434,0.6073741912841797,0.5753350257873535,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8779011368751526,0.4479815363883972,0.3145922422409057,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8482211232185364,0.4028653502464294,0.3838838338851928,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7070998549461365,0.2277417778968811,1.0398346185684204,285.01934814453125,284.95001220703125,301.0958251953125,294.0827941894531,298.43804931640625,297.2669677734375,285.01837158203125,1.0,0.6150166988372803,0.4073545932769775,0.4073545932769775,1.0,1.0,-3.2566792964935303,0.9938440918922424,2.2628352642059326,0.2602072060108185,1.0,1.0,0.0,174.10044860839844,153.0,60172.9765625,0.0,2935.392333984375,1.0,279.4440002441406,283.1634826660156,297.0648193359375,300.9110717773437,293.1499938964844,293.1499938964844,279.1499938964844,33678.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904192447662354,1.0,0.0,0.0,3.867802143096924,3.867827892303467,9.982097708416404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.666015625,0.0,1770.843994140625,1895.4371337890625,0.0,3314.1279296875,0.9524676203727722,1.0,0.0,3.0,1.0,0.0
17846340,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8887953162193298,0.4398535788059234,0.3977184593677521,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9929212927818298,0.6090839505195618,0.5768586993217468,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8951914310455322,0.4499651193618774,0.3158678710460663,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8634704947471619,0.4037161469459533,0.3845029175281524,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7198935747146606,0.2282633781433105,1.0408910512924194,284.89013671875,284.95001220703125,301.102783203125,294.06353759765625,298.4347229003906,297.2625427246094,284.89190673828125,1.0,0.609805166721344,0.4065448343753814,0.4065448343753814,1.0,1.0,-3.261239051818848,0.9932411909103394,2.2679977416992188,0.2586240768432617,0.8982236385345459,0.8982236385345459,0.0,163.7534637451172,141.0,61007.55078125,0.0,2887.46875,1.0,279.1567077636719,283.0158386230469,297.0896301269531,301.057861328125,293.1499938964844,293.1499938964844,279.45001220703125,38592.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994529843330383,1.0,0.0,0.0,3.776041030883789,3.776066780090332,9.51407798766013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.5185546875,0.0,1698.0330810546875,1895.4371337890625,0.0,3398.484619140625,0.9352845549583436,1.0,0.0,3.0,1.0,0.0
17846400,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8887953162193298,0.4398535788059234,0.3977184593677521,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9929212927818298,0.6090839505195618,0.5768586993217468,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8951914310455322,0.4499651193618774,0.3158678710460663,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8634704947471619,0.4037161469459533,0.3845029175281524,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7198935747146606,0.2282633781433105,1.0408910512924194,284.89013671875,284.95001220703125,301.102783203125,294.06353759765625,298.4347229003906,297.2625427246094,284.89190673828125,1.0,0.609805166721344,0.4065448343753814,0.4065448343753814,1.0,1.0,-3.261239051818848,0.9932411909103394,2.2679977416992188,0.2586240768432617,0.8982236385345459,0.8982236385345459,0.0,163.7534637451172,141.0,61007.55078125,0.0,2887.46875,1.0,279.1567077636719,283.0158386230469,297.0896301269531,301.057861328125,293.1499938964844,293.1499938964844,279.45001220703125,38592.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994529843330383,1.0,0.0,0.0,3.776041030883789,3.776066780090332,9.51407798766013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.5185546875,0.0,1698.0330810546875,1895.4371337890625,0.0,3398.484619140625,0.9352845549583436,1.0,0.0,3.0,1.0,0.0
17846460,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9011731147766112,0.4403086006641388,0.3975467085838318,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.6126775741577148,0.5701591372489929,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.909631848335266,0.4528439342975616,0.3174619972705841,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8760507702827454,0.405232310295105,0.385432481765747,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7294721007347107,0.2291149795055389,1.0427991151809692,285.00787353515625,284.95001220703125,301.1080627441406,294.0433044433594,298.43865966796875,297.27056884765625,285.0046081542969,1.0,0.6029938459396362,0.4058141410350799,0.4058141410350799,1.0,1.0,-3.2444872856140137,0.9852354526519777,2.259251832962036,0.2558161914348602,1.0,1.0,0.0,155.7445526123047,129.0,59962.10546875,0.0,2820.009033203125,1.0,279.44403076171875,283.1502380371094,297.0241394042969,300.867431640625,293.1499938964844,293.1499938964844,279.1499938964844,33757.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920621871948242,1.0,0.0,0.0,3.8716845512390137,3.8717103004455566,1.0002146382248611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.0078125,0.0,1776.2783203125,1895.4371337890625,0.0,3329.487548828125,0.9534265995025636,1.0,0.0,3.0,1.0,0.0
17846520,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9011731147766112,0.4403086006641388,0.3975467085838318,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.6126775741577148,0.5701591372489929,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.909631848335266,0.4528439342975616,0.3174619972705841,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8760507702827454,0.405232310295105,0.385432481765747,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7294721007347107,0.2291149795055389,1.0427991151809692,285.00787353515625,284.95001220703125,301.1080627441406,294.0433044433594,298.43865966796875,297.27056884765625,285.0046081542969,1.0,0.6029938459396362,0.4058141410350799,0.4058141410350799,1.0,1.0,-3.2444872856140137,0.9852354526519777,2.259251832962036,0.2558161914348602,1.0,1.0,0.0,155.7445526123047,129.0,59962.10546875,0.0,2820.009033203125,1.0,279.44403076171875,283.1502380371094,297.0241394042969,300.867431640625,293.1499938964844,293.1499938964844,279.1499938964844,33757.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920621871948242,1.0,0.0,0.0,3.8716845512390137,3.8717103004455566,1.0002146382248611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.0078125,0.0,1776.2783203125,1895.4371337890625,0.0,3329.487548828125,0.9534265995025636,1.0,0.0,3.0,1.0,0.0
17846580,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.918187379837036,0.4394796192646026,0.3968100547790527,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.6186399459838867,0.5407300591468811,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9297338724136353,0.4547296464443207,0.3187204897403717,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8925129175186157,0.4059801995754242,0.3860243558883667,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7417490482330322,0.2295421063899994,1.0437135696411133,284.8728942871094,284.95001220703125,301.1116943359375,294.0221252441406,298.4457092285156,297.2841186523437,284.8741760253906,1.0,0.5949310660362244,0.405083417892456,0.405083417892456,1.0,1.0,-3.225393533706665,0.9765841960906982,2.248809337615967,0.2502225041389465,0.8764456510543823,0.8764456510543823,0.0,146.12472534179688,117.0,60251.83203125,0.0,2715.763916015625,1.0,279.1571044921875,283.0074157714844,297.04058837890625,300.9726257324219,293.1499938964844,293.1499938964844,279.45001220703125,39760.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996856808662415,1.0,0.0,0.0,3.737848997116089,3.7378745079040527,9.322594110017236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.861328125,0.0,1661.929931640625,1895.4371337890625,0.0,3400.654541015625,0.9272777438163756,1.0,0.0,3.0,1.0,0.0
17846640,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.918187379837036,0.4394796192646026,0.3968100547790527,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.6186399459838867,0.5407300591468811,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9297338724136353,0.4547296464443207,0.3187204897403717,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8925129175186157,0.4059801995754242,0.3860243558883667,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7417490482330322,0.2295421063899994,1.0437135696411133,284.8728942871094,284.95001220703125,301.1116943359375,294.0221252441406,298.4457092285156,297.2841186523437,284.8741760253906,1.0,0.5949310660362244,0.405083417892456,0.405083417892456,1.0,1.0,-3.225393533706665,0.9765841960906982,2.248809337615967,0.2502225041389465,0.8764456510543823,0.8764456510543823,0.0,146.12472534179688,117.0,60251.83203125,0.0,2715.763916015625,1.0,279.1571044921875,283.0074157714844,297.04058837890625,300.9726257324219,293.1499938964844,293.1499938964844,279.45001220703125,39760.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996856808662415,1.0,0.0,0.0,3.737848997116089,3.7378745079040527,9.322594110017236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.861328125,0.0,1661.929931640625,1895.4371337890625,0.0,3400.654541015625,0.9272777438163756,1.0,0.0,3.0,1.0,0.0
17846700,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9270675778388976,0.4395840764045715,0.3964469730854034,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.6230565309524536,0.5270015597343445,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.939743161201477,0.4560779631137848,0.3193473517894745,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.900638997554779,0.4066282212734222,0.3862806558609009,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.747870683670044,0.2299062013626098,1.0440404415130615,284.99908447265625,284.95001220703125,301.1129150390625,294.0111999511719,298.4547424316406,297.2994689941406,285.00128173828125,1.0,0.5902243256568909,0.4047180414199829,0.4047180414199829,1.0,1.0,-3.209904193878174,0.9701321125030518,2.239772081375122,0.2471719086170196,0.955856442451477,0.955856442451477,0.0,141.54786682128906,117.0,59077.68359375,0.0,2659.347412109375,1.0,279.4039306640625,283.15362548828125,296.9732666015625,300.7234802246094,293.1499938964844,293.1499938964844,279.45001220703125,35302.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928413391113281,1.0,0.0,0.0,3.758723497390747,3.7587485313415527,9.42701149142522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.6201171875,0.0,1652.15380859375,1895.4371337890625,0.0,3336.76904296875,0.930941879749298,1.0,0.0,3.0,1.0,0.0
17846760,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9379591345787048,0.4398858845233917,0.3965345323085785,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6283467411994934,0.5114883780479431,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9513581395149232,0.4576114416122436,0.3202631771564483,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9107255339622498,0.4074428677558899,0.3868425190448761,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7553841471672058,0.2304063886404037,1.0452865362167358,284.9869384765625,284.95001220703125,301.11376953125,294.0000305175781,298.4678955078125,297.3197937011719,284.9851379394531,1.0,0.5853118300437927,0.4046298563480377,0.4046298563480377,1.0,1.0,-3.194631814956665,0.9644593596458436,2.2301723957061768,0.2448617070913314,0.9630579352378844,0.9630579352378844,0.0,136.59573364257812,135.0,58930.37890625,0.0,2601.819580078125,1.0,279.44354248046875,283.1449584960937,296.9693908691406,300.74810791015625,293.1499938964844,293.1499938964844,279.1499938964844,34456.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898839950561523,1.0,0.0,0.0,3.8069167137146,3.806941986083984,9.670301324149475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.33984375,0.0,1702.8067626953125,1895.4371337890625,0.0,3309.12255859375,0.939298152923584,1.0,0.0,3.0,1.0,0.0
17846820,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9410272240638732,0.4393239617347717,0.3962278664112091,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.6375254988670349,0.5067540407180786,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9563005566596984,0.4597848355770111,0.3218778669834137,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9147875905036926,0.4083640873432159,0.3878252804279327,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7584257125854492,0.2310788482427597,1.0484416484832764,284.8965759277344,284.95001220703125,301.1142578125,293.97705078125,298.4867553710937,297.34747314453125,284.89923095703125,1.0,0.5855326652526855,0.4044534564018249,0.4044534564018249,1.0,1.0,-3.1954362392425537,0.964310884475708,2.2311253547668457,0.2438219487667083,0.868253231048584,0.868253231048584,0.0,135.30162048339844,153.0,59431.6171875,0.0,2596.401123046875,1.0,279.1567687988281,283.0389709472656,296.9901733398437,300.8565979003906,293.1499938964844,293.1499938964844,279.45001220703125,39482.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961935639381409,1.0,0.0,0.0,3.656073570251465,3.656098127365112,8.919143397179141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.2529296875,0.0,1566.03564453125,1895.4371337890625,0.0,3368.0771484375,0.9096972942352296,1.0,0.0,3.0,1.0,0.0
17846880,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9410272240638732,0.4393239617347717,0.3962278664112091,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.6375254988670349,0.5067540407180786,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9563005566596984,0.4597848355770111,0.3218778669834137,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9147875905036926,0.4083640873432159,0.3878252804279327,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7584257125854492,0.2310788482427597,1.0484416484832764,284.8965759277344,284.95001220703125,301.1142578125,293.97705078125,298.4867553710937,297.34747314453125,284.89923095703125,1.0,0.5855326652526855,0.4044534564018249,0.4044534564018249,1.0,1.0,-3.1954362392425537,0.964310884475708,2.2311253547668457,0.2438219487667083,0.868253231048584,0.868253231048584,0.0,135.30162048339844,153.0,59431.6171875,0.0,2596.401123046875,1.0,279.1567687988281,283.0389709472656,296.9901733398437,300.8565979003906,293.1499938964844,293.1499938964844,279.45001220703125,39482.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961935639381409,1.0,0.0,0.0,3.656073570251465,3.656098127365112,8.919143397179141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.2529296875,0.0,1566.03564453125,1895.4371337890625,0.0,3368.0771484375,0.9096972942352296,1.0,0.0,3.0,1.0,0.0
17846940,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9362639784812928,0.4397518038749695,0.3963375687599182,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,0.6420482397079468,0.5136398077011108,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9529898166656494,0.4618248641490936,0.3231247365474701,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9108908772468568,0.4094215631484985,0.3886595070362091,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.755750298500061,0.2317711114883422,1.0512491464614868,285.0352478027344,284.95001220703125,301.1138000488281,293.9618835449219,298.4960327148437,297.3602905273437,285.0352478027344,1.0,0.589107871055603,0.404340535402298,0.404340535402298,1.0,1.0,-3.2097063064575195,0.9690552353858948,2.240651130676269,0.245093822479248,0.9723823666572572,0.9723823666572572,0.0,137.763916015625,153.0,58844.984375,0.0,2638.287109375,1.0,279.4219970703125,283.1859741210937,296.9256286621094,300.6533203125,293.1499938964844,293.1499938964844,279.45001220703125,33418.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888596892356873,1.0,0.0,0.0,3.7349023818969727,3.73492693901062,9.30790235997847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.9736328125,0.0,1609.931396484375,1895.4371337890625,0.0,3299.5419921875,0.9234791994094848,1.0,0.0,3.0,1.0,0.0
17847000,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.93241149187088,0.4400435388088226,0.3966906666755676,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.6439998149871826,0.5195983648300171,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9499394297599792,0.4630328714847564,0.3240226209163666,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9076289534568788,0.4100821912288666,0.3893487453460693,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7534488439559937,0.2322033196687698,1.053492307662964,285.0296630859375,284.95001220703125,301.11328125,293.9532165527344,298.49920654296875,297.3643798828125,285.0290222167969,1.0,0.5920872092247009,0.4042770266532898,0.4042770266532898,1.0,1.0,-3.221893787384033,0.9731845259666444,2.248709201812744,0.2463775724172592,0.9885116219520568,0.9885116219520568,0.0,139.91714477539062,171.0,59111.484375,0.0,2674.60302734375,1.0,279.4433288574219,283.1781005859375,296.932373046875,300.7004699707031,293.1499938964844,293.1499938964844,279.1499938964844,33013.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882970213890076,1.0,0.0,0.0,3.784079074859619,3.7841038703918457,9.55462610363611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.5341796875,0.0,1664.3502197265625,1895.4371337890625,0.0,3294.277587890625,0.9332703351974488,1.0,0.0,3.0,1.0,0.0
17847060,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9150946736335754,0.4394676387310028,0.396802693605423,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.6457240581512451,0.5455072522163391,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9347368478775024,0.4652704298496246,0.3260085880756378,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8935590386390686,0.4110132157802582,0.3907657861709595,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7429484128952026,0.2327893525362014,1.058371663093567,284.9159545898437,284.95001220703125,301.11083984375,293.9285583496094,298.4883728027344,297.3495483398437,284.9183959960937,1.0,0.6029794812202454,0.4036284387111664,0.4036284387111664,1.0,1.0,-3.2631304264068604,0.985962688922882,2.277167797088623,0.2497453391551971,0.9028574228286744,0.9028574228286744,0.0,149.03794860839844,189.0,60532.0078125,0.0,2809.594970703125,1.0,279.1562805175781,283.0354919433594,296.9643249511719,300.8885192871094,293.1499938964844,293.1499938964844,278.8500061035156,37494.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992758393287659,1.0,0.0,0.0,3.7274420261383057,3.7274670600891113,9.270754048884556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.943359375,0.0,1632.4620361328125,1895.4371337890625,0.0,3396.833251953125,0.9238215684890748,1.0,0.0,3.0,1.0,0.0
17847120,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9150946736335754,0.4394676387310028,0.396802693605423,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.6457240581512451,0.5455072522163391,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9347368478775024,0.4652704298496246,0.3260085880756378,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8935590386390686,0.4110132157802582,0.3907657861709595,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7429484128952026,0.2327893525362014,1.058371663093567,284.9159545898437,284.95001220703125,301.11083984375,293.9285583496094,298.4883728027344,297.3495483398437,284.9183959960937,1.0,0.6029794812202454,0.4036284387111664,0.4036284387111664,1.0,1.0,-3.2631304264068604,0.985962688922882,2.277167797088623,0.2497453391551971,0.9028574228286744,0.9028574228286744,0.0,149.03794860839844,189.0,60532.0078125,0.0,2809.594970703125,1.0,279.1562805175781,283.0354919433594,296.9643249511719,300.8885192871094,293.1499938964844,293.1499938964844,278.8500061035156,37494.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992758393287659,1.0,0.0,0.0,3.7274420261383057,3.7274670600891113,9.270754048884556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.943359375,0.0,1632.4620361328125,1895.4371337890625,0.0,3396.833251953125,0.9238215684890748,1.0,0.0,3.0,1.0,0.0
17847180,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8949312567710876,0.4387277662754059,0.396449476480484,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6433716416358948,0.5802028179168701,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9145004749298096,0.4673329889774322,0.3276928961277008,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8757143020629883,0.411681205034256,0.3917775750160217,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7295337915420532,0.2330065369606018,1.061461091041565,284.9071960449219,284.95001220703125,301.10699462890625,293.9031066894531,298.4637451171875,297.3150939941406,284.9090270996094,1.0,0.6164789199829102,0.4029798209667206,0.4029798209667206,1.0,1.0,-3.311376571655273,1.0010809898376465,2.310295581817627,0.2539065480232239,0.8483870029449463,0.8483870029449463,0.0,161.55162048339844,192.0,61376.078125,0.0,2982.01708984375,1.0,278.85845947265625,282.9901123046875,296.9315490722656,300.9223022460937,293.1499938964844,293.1499938964844,279.1499938964844,39441.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075818061828612,1.0,0.0,0.0,3.549101114273072,3.549124956130981,8.404851996601792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.306640625,0.0,1448.82470703125,1895.4371337890625,0.0,3474.1484375,0.8861792683601379,1.0,0.0,3.0,1.0,0.0
17847240,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8949312567710876,0.4387277662754059,0.396449476480484,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6433716416358948,0.5802028179168701,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9145004749298096,0.4673329889774322,0.3276928961277008,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8757143020629883,0.411681205034256,0.3917775750160217,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7295337915420532,0.2330065369606018,1.061461091041565,284.9071960449219,284.95001220703125,301.10699462890625,293.9031066894531,298.4637451171875,297.3150939941406,284.9090270996094,1.0,0.6164789199829102,0.4029798209667206,0.4029798209667206,1.0,1.0,-3.311376571655273,1.0010809898376465,2.310295581817627,0.2539065480232239,0.8483870029449463,0.8483870029449463,0.0,161.55162048339844,192.0,61376.078125,0.0,2982.01708984375,1.0,278.85845947265625,282.9901123046875,296.9315490722656,300.9223022460937,293.1499938964844,293.1499938964844,279.1499938964844,39441.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075818061828612,1.0,0.0,0.0,3.549101114273072,3.549124956130981,8.404851996601792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.306640625,0.0,1448.82470703125,1895.4371337890625,0.0,3474.1484375,0.8861792683601379,1.0,0.0,3.0,1.0,0.0
17847300,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8878954648971558,0.4389706552028656,0.3965786099433899,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.6417781710624695,0.5938981175422668,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.907657504081726,0.4688709378242492,0.3287213444709778,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8693551421165466,0.4123974740505218,0.3924453258514404,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7246339917182922,0.2332791835069656,1.0630663633346558,285.03082275390625,284.95001220703125,301.10455322265625,293.8901062011719,298.4525756835937,297.2999572753906,285.0326538085937,1.0,0.6217849254608154,0.40265554189682,0.40265554189682,1.0,1.0,-3.3319859504699707,1.0073676109313965,2.324618339538574,0.2557231485843658,0.9374899864196776,0.9374899864196776,0.0,166.7567901611328,192.0,60860.046875,0.0,3056.300048828125,1.0,279.0994873046875,283.12261962890625,296.8670349121094,300.7104797363281,293.1499938964844,293.1499938964844,279.1499938964844,33909.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024213552474976,1.0,0.0,0.0,3.610146999359131,3.610170364379883,8.696471240909887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.8798828125,0.0,1473.811279296875,1895.4371337890625,0.0,3426.14453125,0.8967117667198181,1.0,0.0,3.0,1.0,0.0
17847360,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.882648229598999,0.4392779469490051,0.3970114588737488,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.6403018832206726,0.6046509146690369,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9029476642608644,0.4704833924770355,0.329950749874115,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8646764755249023,0.4132065773010254,0.3933372795581817,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7209253907203674,0.233609601855278,1.0651746988296509,285.022216796875,284.95001220703125,301.101806640625,293.8769226074219,298.441650390625,297.28741455078125,285.0211486816406,1.0,0.6265200972557068,0.4018902778625488,0.4018902778625488,1.0,1.0,-3.350515604019165,1.011754870414734,2.3387608528137207,0.256003201007843,0.9578974843025208,0.9578974843025208,0.0,171.1114959716797,195.0,61239.15234375,0.0,3121.988037109375,1.0,279.1425476074219,283.11163330078125,296.8658752441406,300.76971435546875,293.1499938964844,293.1499938964844,278.8500061035156,32858.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016894102096558,1.0,0.0,0.0,3.689352989196777,3.689376831054688,9.08225501916604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.837890625,0.0,1553.631103515625,1895.4371337890625,0.0,3419.3271484375,0.911807119846344,1.0,0.0,3.0,1.0,0.0
17847420,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8678833842277527,0.4383659660816192,0.3969393670558929,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9874979257583618,0.6378065347671509,0.6049900650978088,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8894088268280029,0.4724506735801697,0.3318435549736023,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8515682816505432,0.4138065874576568,0.3945730924606323,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7099350094795227,0.2336198389530182,1.0679830312728882,284.9063720703125,284.95001220703125,301.09527587890625,293.8499755859375,298.4165344238281,297.2607727050781,284.9076843261719,1.0,0.6329727172851562,0.4003597199916839,0.4003597199916839,1.0,1.0,-3.3580126762390137,1.010012984275818,2.3479998111724854,0.2529648840427398,0.8644903302192688,0.8644903302192688,0.0,181.6925811767578,198.0,61981.0625,0.0,3199.30029296875,1.0,278.8573303222656,282.9769592285156,296.88238525390625,300.9147033691406,293.1499938964844,293.1499938964844,279.1499938964844,38360.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120569229125975,1.0,0.0,0.0,3.594749689102173,3.594773530960083,8.622448035566777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.1923828125,0.0,1489.95703125,1895.4371337890625,0.0,3515.68310546875,0.8949402570724487,1.0,0.0,3.0,1.0,0.0
17847480,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8678833842277527,0.4383659660816192,0.3969393670558929,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9874979257583618,0.6378065347671509,0.6049900650978088,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8894088268280029,0.4724506735801697,0.3318435549736023,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8515682816505432,0.4138065874576568,0.3945730924606323,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7099350094795227,0.2336198389530182,1.0679830312728882,284.9063720703125,284.95001220703125,301.09527587890625,293.8499755859375,298.4165344238281,297.2607727050781,284.9076843261719,1.0,0.6329727172851562,0.4003597199916839,0.4003597199916839,1.0,1.0,-3.3580126762390137,1.010012984275818,2.3479998111724854,0.2529648840427398,0.8644903302192688,0.8644903302192688,0.0,181.6925811767578,198.0,61981.0625,0.0,3199.30029296875,1.0,278.8573303222656,282.9769592285156,296.88238525390625,300.9147033691406,293.1499938964844,293.1499938964844,279.1499938964844,38360.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120569229125975,1.0,0.0,0.0,3.594749689102173,3.594773530960083,8.622448035566777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.1923828125,0.0,1489.95703125,1895.4371337890625,0.0,3515.68310546875,0.8949402570724487,1.0,0.0,3.0,1.0,0.0
17847540,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8595843315124512,0.4384881556034088,0.3970131874084472,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9794341325759888,0.6386067271232605,0.6053286790847778,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8823728561401367,0.4752894341945648,0.3338119089603424,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.844461977481842,0.4150088429450989,0.3957582712173462,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.703226625919342,0.2339834421873092,1.0701897144317627,285.00457763671875,284.95001220703125,301.0874938964844,293.8223571777344,298.4073486328125,297.2574768066406,285.00360107421875,1.0,0.6374565362930298,0.3988291919231415,0.3988291919231415,1.0,1.0,-3.364961862564087,1.0080878734588623,2.3568739891052246,0.2492677718400955,0.9556092619895936,0.9556092619895936,0.0,188.4725799560547,201.0,61329.390625,0.0,3253.8974609375,1.0,279.1419982910156,283.0921936035156,296.80975341796875,300.72882080078125,293.1499938964844,293.1499938964844,278.8500061035156,33352.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059301614761353,1.0,0.0,0.0,3.71199631690979,3.7120206356048575,9.194081940222532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.7314453125,0.0,1583.09716796875,1895.4371337890625,0.0,3458.796142578125,0.9173781275749208,1.0,0.0,3.0,1.0,0.0
17847600,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8595843315124512,0.4384881556034088,0.3970131874084472,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9794341325759888,0.6386067271232605,0.6053286790847778,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8823728561401367,0.4752894341945648,0.3338119089603424,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.844461977481842,0.4150088429450989,0.3957582712173462,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.703226625919342,0.2339834421873092,1.0701897144317627,285.00457763671875,284.95001220703125,301.0874938964844,293.8223571777344,298.4073486328125,297.2574768066406,285.00360107421875,1.0,0.6374565362930298,0.3988291919231415,0.3988291919231415,1.0,1.0,-3.364961862564087,1.0080878734588623,2.3568739891052246,0.2492677718400955,0.9556092619895936,0.9556092619895936,0.0,188.4725799560547,201.0,61329.390625,0.0,3253.8974609375,1.0,279.1419982910156,283.0921936035156,296.80975341796875,300.72882080078125,293.1499938964844,293.1499938964844,278.8500061035156,33352.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059301614761353,1.0,0.0,0.0,3.71199631690979,3.7120206356048575,9.194081940222532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.7314453125,0.0,1583.09716796875,1895.4371337890625,0.0,3458.796142578125,0.9173781275749208,1.0,0.0,3.0,1.0,0.0
17847660,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8531945943832397,0.4375370442867279,0.3966171741485595,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9732714295387268,0.6390761733055115,0.6061344742774963,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8773488998413086,0.4772709608078003,0.335500419139862,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8392470479011536,0.4155266582965851,0.3966463506221771,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6981709599494934,0.2339901477098465,1.0717456340789795,284.9016418457031,284.95001220703125,301.0784912109375,293.7940673828125,298.3955993652344,297.2483825683594,284.90313720703125,1.0,0.6409562230110168,0.3979500532150268,0.3979500532150268,1.0,1.0,-3.3704328536987305,1.007413029670715,2.3630199432373047,0.247377872467041,0.8623670339584351,0.8623670339584351,0.0,193.828369140625,204.0,61950.78125,0.0,3297.129638671875,1.0,278.8572692871094,282.9701538085937,296.8201599121094,300.8500061035156,293.1499938964844,293.1499938964844,279.1499938964844,38708.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148054122924804,1.0,0.0,0.0,3.598650932312012,3.598675012588501,8.641173963042093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.7001953125,0.0,1496.7662353515625,1895.4371337890625,0.0,3541.144775390625,0.896152913570404,1.0,0.0,3.0,1.0,0.0
17847720,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8531945943832397,0.4375370442867279,0.3966171741485595,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9732714295387268,0.6390761733055115,0.6061344742774963,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8773488998413086,0.4772709608078003,0.335500419139862,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8392470479011536,0.4155266582965851,0.3966463506221771,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6981709599494934,0.2339901477098465,1.0717456340789795,284.9016418457031,284.95001220703125,301.0784912109375,293.7940673828125,298.3955993652344,297.2483825683594,284.90313720703125,1.0,0.6409562230110168,0.3979500532150268,0.3979500532150268,1.0,1.0,-3.3704328536987305,1.007413029670715,2.3630199432373047,0.247377872467041,0.8623670339584351,0.8623670339584351,0.0,193.828369140625,204.0,61950.78125,0.0,3297.129638671875,1.0,278.8572692871094,282.9701538085937,296.8201599121094,300.8500061035156,293.1499938964844,293.1499938964844,279.1499938964844,38708.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148054122924804,1.0,0.0,0.0,3.598650932312012,3.598675012588501,8.641173963042093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.7001953125,0.0,1496.7662353515625,1895.4371337890625,0.0,3541.144775390625,0.896152913570404,1.0,0.0,3.0,1.0,0.0
17847780,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.849292516708374,0.4377441108226776,0.3966519832611084,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9695640802383424,0.640837550163269,0.6075941920280457,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8748526573181152,0.480251133441925,0.3374740779399872,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8362096548080444,0.416751891374588,0.3977265357971191,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6950811743736267,0.2344202399253845,1.073672652244568,285.0041809082031,284.95001220703125,301.0682983398437,293.7651062011719,298.3921203613281,297.2512512207031,285.0033264160156,1.0,0.6439816951751709,0.3970709443092346,0.3970709443092346,1.0,1.0,-3.37821102142334,1.0075939893722534,2.370617151260376,0.2456162869930267,0.954861044883728,0.954861044883728,0.0,197.6281890869141,207.0,61303.71484375,0.0,3336.84033203125,1.0,279.1420288085937,283.0888366699219,296.74957275390625,300.6653747558594,293.1499938964844,293.1499938964844,278.8500061035156,33437.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080778956413268,1.0,0.0,0.0,3.71344804763794,3.7134721279144287,9.20127433801099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.783203125,0.0,1585.4014892578125,1895.4371337890625,0.0,3478.757080078125,0.917785942554474,1.0,0.0,3.0,1.0,0.0
17847840,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.849292516708374,0.4377441108226776,0.3966519832611084,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9695640802383424,0.640837550163269,0.6075941920280457,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8748526573181152,0.480251133441925,0.3374740779399872,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8362096548080444,0.416751891374588,0.3977265357971191,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6950811743736267,0.2344202399253845,1.073672652244568,285.0041809082031,284.95001220703125,301.0682983398437,293.7651062011719,298.3921203613281,297.2512512207031,285.0033264160156,1.0,0.6439816951751709,0.3970709443092346,0.3970709443092346,1.0,1.0,-3.37821102142334,1.0075939893722534,2.370617151260376,0.2456162869930267,0.954861044883728,0.954861044883728,0.0,197.6281890869141,207.0,61303.71484375,0.0,3336.84033203125,1.0,279.1420288085937,283.0888366699219,296.74957275390625,300.6653747558594,293.1499938964844,293.1499938964844,278.8500061035156,33437.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080778956413268,1.0,0.0,0.0,3.71344804763794,3.7134721279144287,9.20127433801099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.783203125,0.0,1585.4014892578125,1895.4371337890625,0.0,3478.757080078125,0.917785942554474,1.0,0.0,3.0,1.0,0.0
17847900,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.847553014755249,0.4373665750026703,0.3966561257839203,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9679310917854308,0.6412952542304993,0.6083639860153198,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8738307356834412,0.4813580513000488,0.3384677469730377,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8349101543426514,0.4170860648155212,0.3982929587364197,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6937647461891174,0.2344967275857925,1.074823975563049,284.87548828125,284.95001220703125,301.06280517578125,293.7504272460937,298.3874816894531,297.2487487792969,284.873291015625,1.0,0.6454437971115112,0.3966313600540161,0.3966313600540161,1.0,1.0,-3.38240933418274,1.0077780485153198,2.374631404876709,0.2448912858963012,0.8660799264907837,0.8660799264907837,0.0,199.40234375,207.0,62229.88671875,0.0,3356.73583984375,1.0,278.896240234375,282.9417724609375,296.7872619628906,300.87115478515625,293.1499938964844,293.1499938964844,278.8500061035156,37578.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145972728729248,1.0,0.0,0.0,3.681622743606568,3.681647539138794,9.044235866895178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.158203125,0.0,1580.54931640625,1895.4371337890625,0.0,3539.2177734375,0.9113261699676514,1.0,0.0,3.0,1.0,0.0
17847960,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8451330065727234,0.4368452727794647,0.3962542116641998,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9655593633651732,0.641588568687439,0.6087173223495483,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8721303939819336,0.4823432862758636,0.3392007648944855,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8330247402191162,0.4172783493995666,0.3985678553581238,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6918859481811523,0.2344713062047958,1.0751718282699585,284.9022216796875,284.95001220703125,301.0570068359375,293.735595703125,298.38153076171875,297.2445373535156,284.90380859375,1.0,0.6467214822769165,0.3962151408195495,0.3962151408195495,1.0,1.0,-3.383983612060547,1.007121205329895,2.3768625259399414,0.2438680976629257,0.8625787496566772,0.8625787496566772,0.0,201.4680328369141,210.0,61932.1171875,0.0,3372.303955078125,1.0,278.857421875,282.9673767089844,296.7611389160156,300.7890319824219,293.1499938964844,293.1499938964844,279.1499938964844,38728.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168580770492554,1.0,0.0,0.0,3.599982023239136,3.600006103515625,8.647567142361368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.087890625,0.0,1498.3646240234375,1895.4371337890625,0.0,3560.13525390625,0.8964597582817078,1.0,0.0,3.0,1.0,0.0
