time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8423256278038025,0.4370655417442322,0.3962788879871368,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.96292245388031,0.6434019804000854,0.6102323532104492,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8707770705223083,0.485413134098053,0.3412170708179474,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8309715390205383,0.4184913039207458,0.399610310792923,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6897230744361877,0.2349184453487396,1.0770602226257324,285.0047607421875,284.95001220703125,301.0445861816406,293.7054748535156,298.3782958984375,297.2484130859375,285.00390625,1.0,0.6493411064147949,0.3953827023506164,0.3953827023506164,1.0,1.0,-3.3917760848999023,1.00741446018219,2.384361743927002,0.2422195822000503,0.9555093050003052,0.9555093050003052,0.0,204.50338745117188,213.0,61287.6953125,0.0,3407.9345703125,1.0,279.1420288085937,283.0860290527344,296.69000244140625,300.604248046875,293.1499938964844,293.1499938964844,278.8500061035156,33432.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101675152778624,1.0,0.0,0.0,3.7151498794555664,3.715173959732056,9.209709901369934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.541015625,0.0,1587.3140869140625,1895.4371337890625,0.0,3498.157958984375,0.9181711077690125,1.0,0.0,3.0,1.0,0.0
17848080,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8423256278038025,0.4370655417442322,0.3962788879871368,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.96292245388031,0.6434019804000854,0.6102323532104492,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8707770705223083,0.485413134098053,0.3412170708179474,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8309715390205383,0.4184913039207458,0.399610310792923,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6897230744361877,0.2349184453487396,1.0770602226257324,285.0047607421875,284.95001220703125,301.0445861816406,293.7054748535156,298.3782958984375,297.2484130859375,285.00390625,1.0,0.6493411064147949,0.3953827023506164,0.3953827023506164,1.0,1.0,-3.3917760848999023,1.00741446018219,2.384361743927002,0.2422195822000503,0.9555093050003052,0.9555093050003052,0.0,204.50338745117188,213.0,61287.6953125,0.0,3407.9345703125,1.0,279.1420288085937,283.0860290527344,296.69000244140625,300.604248046875,293.1499938964844,293.1499938964844,278.8500061035156,33432.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101675152778624,1.0,0.0,0.0,3.7151498794555664,3.715173959732056,9.209709901369934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.541015625,0.0,1587.3140869140625,1895.4371337890625,0.0,3498.157958984375,0.9181711077690125,1.0,0.0,3.0,1.0,0.0
17848140,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.840004026889801,0.4364076554775238,0.3961071968078613,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9606667160987854,0.6439254879951477,0.6111552715301514,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8695041537284851,0.4869583547115326,0.3425677120685577,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8292625546455383,0.4188632071018219,0.4002831876277923,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6879816055297852,0.2349695265293121,1.0783679485321045,284.8822631835937,284.95001220703125,301.0350341796875,293.6834411621094,298.3705749511719,297.2439270019531,284.8856811523437,1.0,0.6512046456336975,0.3947833478450775,0.3947833478450775,1.0,1.0,-3.396695375442505,1.0073695182800293,2.389325857162476,0.2411229610443115,0.8603512644767761,0.8603512644767761,0.0,206.893798828125,213.0,62016.265625,0.0,3433.24365234375,1.0,278.87030029296875,282.9480895996094,296.7203369140625,300.7743530273437,293.1499938964844,293.1499938964844,278.8500061035156,39164.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183619022369384,1.0,0.0,0.0,3.631011486053467,3.631036043167114,8.79728304425953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.3515625,0.0,1535.6976318359375,1895.4371337890625,0.0,3574.033447265625,0.9026686549186708,1.0,0.0,3.0,1.0,0.0
17848200,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8388063907623291,0.4361625909805298,0.3958659768104553,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9594444632530212,0.6441200375556946,0.6113247871398926,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.868710994720459,0.4875688254833221,0.3429799377918243,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8283348083496094,0.4189871549606323,0.4004117548465729,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6870479583740234,0.2349654585123062,1.0784916877746582,284.9023742675781,284.95001220703125,301.0311584472656,293.6748046875,298.3674621582031,297.2421264648437,284.9038391113281,1.0,0.6518523097038269,0.3945502936840057,0.3945502936840057,1.0,1.0,-3.3974080085754395,1.006941795349121,2.3904662132263184,0.2405074089765548,0.8631887435913086,0.8631887435913086,0.0,207.9612579345703,216.0,61925.23046875,0.0,3441.103271484375,1.0,278.85723876953125,282.96392822265625,296.7006530761719,300.72735595703125,293.1499938964844,293.1499938964844,279.1499938964844,38697.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190284609794616,1.0,0.0,0.0,3.602600336074829,3.6026244163513184,8.660150569994585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.3603515625,0.0,1500.9888916015625,1895.4371337890625,0.0,3580.189697265625,0.897017240524292,1.0,0.0,3.0,1.0,0.0
17848260,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8363500833511353,0.436371237039566,0.3958746790885925,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9570811986923218,0.6458784937858582,0.612783670425415,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8677247166633606,0.4907062649726867,0.3450368642807007,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8265690207481384,0.4201659262180328,0.4014149010181427,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6851639151573181,0.2353986799716949,1.08029043674469,285.0047607421875,284.95001220703125,301.0167236328125,293.64361572265625,298.3638610839844,297.2463073730469,285.00390625,1.0,0.6543328166007996,0.3937314450740814,0.3937314450740814,1.0,1.0,-3.4050076007843018,1.007182002067566,2.3978254795074463,0.2388510704040527,0.955988109111786,0.955988109111786,0.0,210.799072265625,219.0,61270.01171875,0.0,3475.41259765625,1.0,279.1420593261719,283.0828552246094,296.62823486328125,300.541015625,293.1499938964844,293.1499938964844,278.8500061035156,33439.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123551845550536,1.0,0.0,0.0,3.717082977294922,3.7171072959899902,9.219297112394996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.5625,0.0,1589.579833984375,1895.4371337890625,0.0,3518.4482421875,0.91861093044281,1.0,0.0,3.0,1.0,0.0
17848320,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8363500833511353,0.436371237039566,0.3958746790885925,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9570811986923218,0.6458784937858582,0.612783670425415,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8677247166633606,0.4907062649726867,0.3450368642807007,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8265690207481384,0.4201659262180328,0.4014149010181427,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6851639151573181,0.2353986799716949,1.08029043674469,285.0047607421875,284.95001220703125,301.0167236328125,293.64361572265625,298.3638610839844,297.2463073730469,285.00390625,1.0,0.6543328166007996,0.3937314450740814,0.3937314450740814,1.0,1.0,-3.4050076007843018,1.007182002067566,2.3978254795074463,0.2388510704040527,0.955988109111786,0.955988109111786,0.0,210.799072265625,219.0,61270.01171875,0.0,3475.41259765625,1.0,279.1420593261719,283.0828552246094,296.62823486328125,300.541015625,293.1499938964844,293.1499938964844,278.8500061035156,33439.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123551845550536,1.0,0.0,0.0,3.717082977294922,3.7171072959899902,9.219297112394996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.5625,0.0,1589.579833984375,1895.4371337890625,0.0,3518.4482421875,0.91861093044281,1.0,0.0,3.0,1.0,0.0
17848380,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8330999612808228,0.4354552924633026,0.3954473435878753,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9537526965141296,0.6465278267860413,0.6138120293617249,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8659339547157288,0.4929172396659851,0.3468370735645294,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.824133038520813,0.4206221103668213,0.4021770060062408,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6826897859573364,0.2354254424571991,1.0816214084625244,284.90216064453125,284.95001220703125,301.0013427734375,293.6119384765625,298.35260009765625,297.2402038574219,284.9035949707031,1.0,0.6567512154579163,0.3929126262664795,0.3929126262664795,1.0,1.0,-3.410421848297119,1.0066524744033811,2.403769254684448,0.2371349781751632,0.8634663820266724,0.8634663820266724,0.0,214.1572723388672,222.0,61907.98046875,0.0,3507.7138671875,1.0,278.85723876953125,282.9605407714844,296.6379699707031,300.6631164550781,293.1499938964844,293.1499938964844,279.1499938964844,38702.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212509989738464,1.0,0.0,0.0,3.60455060005188,3.60457444190979,8.669529165672429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.98046875,0.0,1503.156494140625,1895.4371337890625,0.0,3600.69921875,0.8974484801292419,1.0,0.0,3.0,1.0,0.0
17848440,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8330999612808228,0.4354552924633026,0.3954473435878753,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9537526965141296,0.6465278267860413,0.6138120293617249,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8659339547157288,0.4929172396659851,0.3468370735645294,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.824133038520813,0.4206221103668213,0.4021770060062408,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6826897859573364,0.2354254424571991,1.0816214084625244,284.90216064453125,284.95001220703125,301.0013427734375,293.6119384765625,298.35260009765625,297.2402038574219,284.9035949707031,1.0,0.6567512154579163,0.3929126262664795,0.3929126262664795,1.0,1.0,-3.410421848297119,1.0066524744033811,2.403769254684448,0.2371349781751632,0.8634663820266724,0.8634663820266724,0.0,214.1572723388672,222.0,61907.98046875,0.0,3507.7138671875,1.0,278.85723876953125,282.9605407714844,296.6379699707031,300.6631164550781,293.1499938964844,293.1499938964844,279.1499938964844,38702.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212509989738464,1.0,0.0,0.0,3.60455060005188,3.60457444190979,8.669529165672429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.98046875,0.0,1503.156494140625,1895.4371337890625,0.0,3600.69921875,0.8974484801292419,1.0,0.0,3.0,1.0,0.0
17848500,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.831601619720459,0.4354837834835052,0.3952535390853882,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.952201008796692,0.6472951173782349,0.6143097877502441,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8651701807975769,0.4944515824317932,0.3477551341056824,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8229969143867493,0.4211274981498718,0.4025238454341888,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.681510865688324,0.2355827242136001,1.0820904970169067,285.0166320800781,284.95001220703125,300.9933166503906,293.5959167480469,298.3500061035156,297.2414855957031,285.0180053710937,1.0,0.6578946709632874,0.3925032317638397,0.3925032317638397,1.0,1.0,-3.4128661155700684,1.006301999092102,2.4065639972686768,0.2361153811216354,0.9433284997940063,0.9433284997940063,0.0,215.73101806640625,222.0,61087.16015625,0.0,3522.67578125,1.0,279.1006164550781,283.0899658203125,296.5705871582031,300.4354553222656,293.1499938964844,293.1499938964844,279.1499938964844,34128.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159138202667236,1.0,0.0,0.0,3.654191493988037,3.6542153358459473,8.909963185033121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.970703125,0.0,1523.818603515625,1895.4371337890625,0.0,3551.402099609375,0.9064838886260986,1.0,0.0,3.0,1.0,0.0
17848560,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8307950496673584,0.435648113489151,0.3954333961009979,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9514592885971068,0.6482175588607788,0.6151965260505676,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8651126623153687,0.4961190223693847,0.3489309251308441,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8224704265594482,0.4217624366283417,0.4031371772289276,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6809160709381104,0.235836461186409,1.08330237865448,285.0048522949219,284.95001220703125,300.9850769042969,293.5798034667969,298.3486022949219,297.2445068359375,285.0035095214844,1.0,0.6591616868972778,0.3920935988426208,0.3920935988426208,1.0,1.0,-3.4177558422088623,1.0067788362503052,2.4109771251678467,0.2354247868061065,0.9563242197036744,0.9563242197036744,0.0,216.94851684570312,225.0,61244.95703125,0.0,3541.38232421875,1.0,279.1429443359375,283.07965087890625,296.5636291503906,300.4744873046875,293.1499938964844,293.1499938964844,278.8500061035156,33383.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145287275314332,1.0,0.0,0.0,3.7200767993927,3.720101118087769,9.234154276782648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.9560546875,0.0,1592.5826416015625,1895.4371337890625,0.0,3538.583251953125,0.9190267324447632,1.0,0.0,3.0,1.0,0.0
17848620,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8277174830436707,0.4347178041934967,0.3949997127056122,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9482092261314392,0.6487930417060852,0.6161643266677856,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8635099530220032,0.498384416103363,0.3507743179798126,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.820148766040802,0.4221782088279724,0.403865784406662,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6785727143287659,0.2358402758836746,1.084539532661438,284.9019470214844,284.95001220703125,300.96795654296875,293.5472412109375,298.3369445800781,297.238525390625,284.9034118652344,1.0,0.6615256667137146,0.3912743628025055,0.3912743628025055,1.0,1.0,-3.4229886531829834,1.0061652660369873,2.416823625564575,0.2336728274822235,0.8635167479515076,0.8635167479515076,0.0,220.27264404296875,228.0,61878.62109375,0.0,3573.263916015625,1.0,278.85723876953125,282.9574279785156,296.5733642578125,300.5961608886719,293.1499938964844,293.1499938964844,279.1499938964844,38713.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234846234321594,1.0,0.0,0.0,3.605538129806519,3.605562210083008,8.674280707055004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.916015625,0.0,1504.3177490234375,1895.4371337890625,0.0,3621.28125,0.8976688385009766,1.0,0.0,3.0,1.0,0.0
17848680,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8277174830436707,0.4347178041934967,0.3949997127056122,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9482092261314392,0.6487930417060852,0.6161643266677856,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8635099530220032,0.498384416103363,0.3507743179798126,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.820148766040802,0.4221782088279724,0.403865784406662,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6785727143287659,0.2358402758836746,1.084539532661438,284.9019470214844,284.95001220703125,300.96795654296875,293.5472412109375,298.3369445800781,297.238525390625,284.9034118652344,1.0,0.6615256667137146,0.3912743628025055,0.3912743628025055,1.0,1.0,-3.4229886531829834,1.0061652660369873,2.416823625564575,0.2336728274822235,0.8635167479515076,0.8635167479515076,0.0,220.27264404296875,228.0,61878.62109375,0.0,3573.263916015625,1.0,278.85723876953125,282.9574279785156,296.5733642578125,300.5961608886719,293.1499938964844,293.1499938964844,279.1499938964844,38713.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234846234321594,1.0,0.0,0.0,3.605538129806519,3.605562210083008,8.674280707055004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.916015625,0.0,1504.3177490234375,1895.4371337890625,0.0,3621.28125,0.8976688385009766,1.0,0.0,3.0,1.0,0.0
17848740,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8255268931388855,0.4348924458026886,0.3949772715568542,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9459713697433472,0.650409996509552,0.6174865961074829,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.862825870513916,0.5016491413116455,0.3529148995876312,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8185582756996155,0.4232800006866455,0.4047933220863342,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6768887042999268,0.2362289577722549,1.086128830909729,285.0043334960937,284.95001220703125,300.95001220703125,293.5142822265625,298.3325500488281,297.2429504394531,285.00347900390625,1.0,0.6638892889022827,0.3904551267623901,0.3904551267623901,1.0,1.0,-3.4301445484161377,1.0062066316604614,2.4239377975463867,0.231924831867218,0.9560244679450988,0.9560244679450988,0.0,223.04177856445312,231.0,61205.0546875,0.0,3606.6220703125,1.0,279.1420593261719,283.07684326171875,296.49884033203125,300.4066772460937,293.1499938964844,293.1499938964844,278.8500061035156,33467.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168015718460084,1.0,0.0,0.0,3.7188174724578857,3.718841552734375,9.227902069142148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.1357421875,0.0,1591.7840576171875,1895.4371337890625,0.0,3559.6123046875,0.9190241694450378,1.0,0.0,3.0,1.0,0.0
17848800,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8255268931388855,0.4348924458026886,0.3949772715568542,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9459713697433472,0.650409996509552,0.6174865961074829,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.862825870513916,0.5016491413116455,0.3529148995876312,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8185582756996155,0.4232800006866455,0.4047933220863342,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6768887042999268,0.2362289577722549,1.086128830909729,285.0043334960937,284.95001220703125,300.95001220703125,293.5142822265625,298.3325500488281,297.2429504394531,285.00347900390625,1.0,0.6638892889022827,0.3904551267623901,0.3904551267623901,1.0,1.0,-3.4301445484161377,1.0062066316604614,2.4239377975463867,0.231924831867218,0.9560244679450988,0.9560244679450988,0.0,223.04177856445312,231.0,61205.0546875,0.0,3606.6220703125,1.0,279.1420593261719,283.07684326171875,296.49884033203125,300.4066772460937,293.1499938964844,293.1499938964844,278.8500061035156,33467.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168015718460084,1.0,0.0,0.0,3.7188174724578857,3.718841552734375,9.227902069142148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.1357421875,0.0,1591.7840576171875,1895.4371337890625,0.0,3559.6123046875,0.9190241694450378,1.0,0.0,3.0,1.0,0.0
17848860,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8225434422492981,0.433947205543518,0.3945221304893493,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9427517652511596,0.650908887386322,0.6183770298957825,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8613497614860535,0.5039686560630798,0.354791909456253,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8162879347801208,0.4236545860767364,0.4054794013500213,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6746309399604797,0.2362093478441238,1.0872517824172974,284.9017639160156,284.95001220703125,300.9296875,293.4790344238281,298.3200378417969,297.237060546875,284.9031677246094,1.0,0.6662067770957947,0.3896254301071167,0.3896254301071167,1.0,1.0,-3.435110330581665,1.0054523944854736,2.4296579360961914,0.2300959229469299,0.8633022308349609,0.8633022308349609,0.0,226.36627197265625,234.0,61833.4453125,0.0,3638.06494140625,1.0,278.8572082519531,282.9545593261719,296.5059814453125,300.52593994140625,293.1499938964844,293.1499938964844,279.1499938964844,38728.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925868809223175,1.0,0.0,0.0,3.6054511070251465,3.605475187301636,8.673861771058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.7353515625,0.0,1504.33251953125,1895.4371337890625,0.0,3643.21728515625,0.8976597785949707,1.0,0.0,3.0,1.0,0.0
17848920,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8225434422492981,0.433947205543518,0.3945221304893493,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9427517652511596,0.650908887386322,0.6183770298957825,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8613497614860535,0.5039686560630798,0.354791909456253,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8162879347801208,0.4236545860767364,0.4054794013500213,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6746309399604797,0.2362093478441238,1.0872517824172974,284.9017639160156,284.95001220703125,300.9296875,293.4790344238281,298.3200378417969,297.237060546875,284.9031677246094,1.0,0.6662067770957947,0.3896254301071167,0.3896254301071167,1.0,1.0,-3.435110330581665,1.0054523944854736,2.4296579360961914,0.2300959229469299,0.8633022308349609,0.8633022308349609,0.0,226.36627197265625,234.0,61833.4453125,0.0,3638.06494140625,1.0,278.8572082519531,282.9545593261719,296.5059814453125,300.52593994140625,293.1499938964844,293.1499938964844,279.1499938964844,38728.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925868809223175,1.0,0.0,0.0,3.6054511070251465,3.605475187301636,8.673861771058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.7353515625,0.0,1504.33251953125,1895.4371337890625,0.0,3643.21728515625,0.8976597785949707,1.0,0.0,3.0,1.0,0.0
17848980,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8204208612442017,0.4341020584106445,0.3944839835166931,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9405465126037598,0.6524490714073181,0.6196275949478149,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8607699275016785,0.5072948336601257,0.3569744527339935,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8147341012954712,0.424715906381607,0.4063692986965179,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6730133295059204,0.2365750521421432,1.0887395143508911,285.0035400390625,284.95001220703125,300.9056396484375,293.4398498535156,298.3139038085937,297.2415771484375,285.0026550292969,1.0,0.6685274839401245,0.3887957632541656,0.3887957632541656,1.0,1.0,-3.4420440196990967,1.0053648948669434,2.4366791248321533,0.228274717926979,0.9550600647926332,0.9550600647926332,0.0,229.1302032470703,237.0,61137.8515625,0.0,3671.090576171875,1.0,279.1420593261719,283.0737609863281,296.4259338378906,300.3307189941406,293.1499938964844,293.1499938964844,278.8500061035156,33498.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194965958595276,1.0,0.0,0.0,3.717663288116455,3.717687368392944,9.22217509469192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.8896484375,0.0,1590.6920166015625,1895.4371337890625,0.0,3584.51171875,0.9187828302383424,1.0,0.0,3.0,1.0,0.0
17849040,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8204208612442017,0.4341020584106445,0.3944839835166931,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9405465126037598,0.6524490714073181,0.6196275949478149,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8607699275016785,0.5072948336601257,0.3569744527339935,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8147341012954712,0.424715906381607,0.4063692986965179,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6730133295059204,0.2365750521421432,1.0887395143508911,285.0035400390625,284.95001220703125,300.9056396484375,293.4398498535156,298.3139038085937,297.2415771484375,285.0026550292969,1.0,0.6685274839401245,0.3887957632541656,0.3887957632541656,1.0,1.0,-3.4420440196990967,1.0053648948669434,2.4366791248321533,0.228274717926979,0.9550600647926332,0.9550600647926332,0.0,229.1302032470703,237.0,61137.8515625,0.0,3671.090576171875,1.0,279.1420593261719,283.0737609863281,296.4259338378906,300.3307189941406,293.1499938964844,293.1499938964844,278.8500061035156,33498.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194965958595276,1.0,0.0,0.0,3.717663288116455,3.717687368392944,9.22217509469192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.8896484375,0.0,1590.6920166015625,1895.4371337890625,0.0,3584.51171875,0.9187828302383424,1.0,0.0,3.0,1.0,0.0
17849100,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8193020224571228,0.4336935877799988,0.3944494724273681,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9393770098686218,0.6527469158172607,0.6202545762062073,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8604270815849304,0.508542001247406,0.3580669462680816,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8139240741729736,0.4249549806118011,0.4068405628204345,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6722034215927124,0.2366079688072204,1.0896588563919067,284.8751525878906,284.95001220703125,300.8923034667969,293.4188842773437,298.3074035644531,297.2395324707031,284.87310791015625,1.0,0.6697366237640381,0.3883809149265289,0.3883809149265289,1.0,1.0,-3.4457502365112305,1.0053900480270386,2.4403600692749023,0.2275152802467346,0.8662277460098267,0.8662277460098267,0.0,230.6006317138672,237.0,62055.86328125,0.0,3688.740234375,1.0,278.8961486816406,282.9271850585937,296.4579162597656,300.5298156738281,293.1499938964844,293.1499938964844,278.8500061035156,37643.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926256775856018,1.0,0.0,0.0,3.6845412254333496,3.684566020965576,9.058580303644704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.8193359375,0.0,1584.3541259765625,1895.4371337890625,0.0,3646.783447265625,0.9120334982872008,1.0,0.0,3.0,1.0,0.0
17849160,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8175071477890015,0.43314129114151,0.3940140008926391,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9373689889907836,0.6528444290161133,0.6204329133033752,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8594174981117249,0.5096670985221863,0.3588889539241791,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8125016093254089,0.4250485002994537,0.4070163071155548,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6708455085754395,0.2365382611751556,1.0897738933563232,284.9012451171875,284.95001220703125,300.8781433105469,293.3970947265625,298.29937744140625,297.2357482910156,284.9027709960937,1.0,0.6708020567893982,0.3879759013652801,0.3879759013652801,1.0,1.0,-3.446781635284424,1.0045397281646729,2.442241907119751,0.2264325767755508,0.8621357083320618,0.8621357083320618,0.0,232.45211791992188,240.0,61737.31640625,0.0,3702.152099609375,1.0,278.8573913574219,282.9520568847656,296.42535400390625,300.44091796875,293.1499938964844,293.1499938964844,279.1499938964844,38795.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928814709186554,1.0,0.0,0.0,3.6020305156707764,3.6020545959472656,8.657411854073871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.412109375,0.0,1501.09326171875,1895.4371337890625,0.0,3670.271728515625,0.8969454765319824,1.0,0.0,3.0,1.0,0.0
17849220,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8154242634773254,0.4332742691040039,0.393958568572998,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9351749420166016,0.6542646288871765,0.6215687394142151,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8589303493499756,0.5130524635314941,0.3611120581626892,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8109674453735352,0.4260678589344024,0.4078674614429474,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6692992448806763,0.2368919998407364,1.091212034225464,285.00244140625,284.95001220703125,300.8474426269531,293.3511962890625,298.2914733886719,297.2403259277344,285.0015563964844,1.0,0.6730822920799255,0.387165904045105,0.387165904045105,1.0,1.0,-3.4534990787506104,1.0044151544570925,2.449084043502808,0.2246293425559997,0.9530001282691956,0.9530001282691956,0.0,235.2135009765625,243.0,61022.8359375,0.0,3734.857666015625,1.0,279.1420288085937,283.0708923339844,296.33795166015625,300.2366943359375,293.1499938964844,293.1499938964844,278.8500061035156,33536.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225724935531616,1.0,0.0,0.0,3.713329315185547,3.713353395462036,9.200685440191592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.6142578125,0.0,1586.0234375,1895.4371337890625,0.0,3612.879638671875,0.9178341627120972,1.0,0.0,3.0,1.0,0.0
17849280,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8154242634773254,0.4332742691040039,0.393958568572998,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9351749420166016,0.6542646288871765,0.6215687394142151,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8589303493499756,0.5130524635314941,0.3611120581626892,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8109674453735352,0.4260678589344024,0.4078674614429474,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6692992448806763,0.2368919998407364,1.091212034225464,285.00244140625,284.95001220703125,300.8474426269531,293.3511962890625,298.2914733886719,297.2403259277344,285.0015563964844,1.0,0.6730822920799255,0.387165904045105,0.387165904045105,1.0,1.0,-3.4534990787506104,1.0044151544570925,2.449084043502808,0.2246293425559997,0.9530001282691956,0.9530001282691956,0.0,235.2135009765625,243.0,61022.8359375,0.0,3734.857666015625,1.0,279.1420288085937,283.0708923339844,296.33795166015625,300.2366943359375,293.1499938964844,293.1499938964844,278.8500061035156,33536.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225724935531616,1.0,0.0,0.0,3.713329315185547,3.713353395462036,9.200685440191592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.6142578125,0.0,1586.0234375,1895.4371337890625,0.0,3612.879638671875,0.9178341627120972,1.0,0.0,3.0,1.0,0.0
17849340,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8132533431053162,0.4324742555618286,0.3936525881290436,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9328305125236512,0.654496431350708,0.6222321391105652,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8580630421638489,0.5149722099304199,0.3627283573150635,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8093191385269165,0.4263033866882324,0.4084205031394958,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.667744517326355,0.2368587106466293,1.0921844244003296,284.8887023925781,284.95001220703125,300.82080078125,293.3124389648437,298.278564453125,297.2356872558594,284.89178466796875,1.0,0.674907386302948,0.3865178823471069,0.3865178823471069,1.0,1.0,-3.4577176570892334,1.0039076805114746,2.453809976577759,0.2232477813959121,0.8593747019767761,0.8593747019767761,0.0,237.8016967773437,243.0,61663.77734375,0.0,3760.486083984375,1.0,278.8651428222656,282.940673828125,296.3493347167969,300.3750305175781,293.1499938964844,293.1499938964844,278.8500061035156,39285.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931492567062378,1.0,0.0,0.0,3.6129443645477295,3.612968683242798,8.709953362995293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.2705078125,0.0,1516.6646728515625,1895.4371337890625,0.0,3694.814453125,0.8993005752563477,1.0,0.0,3.0,1.0,0.0
17849400,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8125403523445129,0.4322975575923919,0.3934709727764129,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9320377707481384,0.6545571088790894,0.6222732663154602,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8576869964599609,0.5154757499694824,0.3630613684654236,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8087494373321533,0.4263585805892944,0.4084739685058594,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6672190427780151,0.2368407994508743,1.0921822786331177,284.9013671875,284.95001220703125,300.8138427734375,293.302490234375,298.2753601074219,297.23468017578125,284.9027404785156,1.0,0.6753164529800415,0.3863558769226074,0.3863558769226074,1.0,1.0,-3.45801043510437,1.0035258531570437,2.454484462738037,0.2227805703878402,0.8605527877807617,0.8605527877807617,0.0,238.5361175537109,246.0,61598.08984375,0.0,3765.54638671875,1.0,278.8572692871094,282.9502868652344,296.3310852050781,300.33837890625,293.1499938964844,293.1499938964844,279.1499938964844,38815.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319720268249512,1.0,0.0,0.0,3.595548391342163,3.5955724716186523,8.626280987300561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.06640625,0.0,1494.1795654296875,1895.4371337890625,0.0,3699.20361328125,0.8955331444740295,1.0,0.0,3.0,1.0,0.0
17849460,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.810472846031189,0.4324084222316742,0.3934000432491302,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9298800230026244,0.6558821797370911,0.6233217120170593,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8572861552238464,0.5189167261123657,0.3653242588043213,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8072229623794556,0.4273363053798675,0.4092878401279449,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.665736973285675,0.2371777892112732,1.0935519933700562,285.0014038085937,284.95001220703125,300.7776184082031,293.2513732910156,298.2660827636719,297.2393493652344,285.0005187988281,1.0,0.6775578856468201,0.385577529668808,0.385577529668808,1.0,1.0,-3.4645252227783203,1.0034031867980957,2.461121797561645,0.2210319936275482,0.9501937627792358,0.9501937627792358,0.0,241.29409790039065,249.0,60864.37890625,0.0,3797.944091796875,1.0,279.1419677734375,283.0684814453125,296.2381896972656,300.12744140625,293.1499938964844,293.1499938964844,278.8500061035156,33565.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257420301437378,1.0,0.0,0.0,3.705881118774414,3.7059051990509033,9.16381338811334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.7861328125,0.0,1577.7374267578125,1895.4371337890625,0.0,3642.05224609375,0.9161747694015504,1.0,0.0,3.0,1.0,0.0
17849520,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.810472846031189,0.4324084222316742,0.3934000432491302,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9298800230026244,0.6558821797370911,0.6233217120170593,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8572861552238464,0.5189167261123657,0.3653242588043213,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8072229623794556,0.4273363053798675,0.4092878401279449,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.665736973285675,0.2371777892112732,1.0935519933700562,285.0014038085937,284.95001220703125,300.7776184082031,293.2513732910156,298.2660827636719,297.2393493652344,285.0005187988281,1.0,0.6775578856468201,0.385577529668808,0.385577529668808,1.0,1.0,-3.4645252227783203,1.0034031867980957,2.461121797561645,0.2210319936275482,0.9501937627792358,0.9501937627792358,0.0,241.29409790039065,249.0,60864.37890625,0.0,3797.944091796875,1.0,279.1419677734375,283.0684814453125,296.2381896972656,300.12744140625,293.1499938964844,293.1499938964844,278.8500061035156,33565.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257420301437378,1.0,0.0,0.0,3.705881118774414,3.7059051990509033,9.16381338811334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.7861328125,0.0,1577.7374267578125,1895.4371337890625,0.0,3642.05224609375,0.9161747694015504,1.0,0.0,3.0,1.0,0.0
17849580,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8075821399688721,0.4314169585704803,0.3928960263729095,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9268046021461488,0.6560845375061035,0.6239392161369324,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8561424016952515,0.5213872790336609,0.3673060834407806,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8050025105476379,0.4275865256786346,0.4098550081253052,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.663737416267395,0.2371101081371307,1.0944467782974243,284.9016418457031,284.95001220703125,300.7390441894531,293.1982116699219,298.2488098144531,297.23388671875,284.9029541015625,1.0,0.6797521710395813,0.3847991824150085,0.3847991824150085,1.0,1.0,-3.468812942504883,1.00251567363739,2.466297149658203,0.2192418724298477,0.8584332466125488,0.8584332466125488,0.0,244.6168365478516,252.0,61415.08984375,0.0,3828.24755859375,1.0,278.8573608398437,282.94921875,296.2268981933594,300.2228088378906,293.1499938964844,293.1499938964844,279.1499938964844,38847.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351654648780824,1.0,0.0,0.0,3.585922241210937,3.5859463214874268,8.580153689763392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.2373046875,0.0,1483.9696044921875,1895.4371337890625,0.0,3728.3955078125,0.8934283256530762,1.0,0.0,3.0,1.0,0.0
17849640,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8075821399688721,0.4314169585704803,0.3928960263729095,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9268046021461488,0.6560845375061035,0.6239392161369324,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8561424016952515,0.5213872790336609,0.3673060834407806,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8050025105476379,0.4275865256786346,0.4098550081253052,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.663737416267395,0.2371101081371307,1.0944467782974243,284.9016418457031,284.95001220703125,300.7390441894531,293.1982116699219,298.2488098144531,297.23388671875,284.9029541015625,1.0,0.6797521710395813,0.3847991824150085,0.3847991824150085,1.0,1.0,-3.468812942504883,1.00251567363739,2.466297149658203,0.2192418724298477,0.8584332466125488,0.8584332466125488,0.0,244.6168365478516,252.0,61415.08984375,0.0,3828.24755859375,1.0,278.8573608398437,282.94921875,296.2268981933594,300.2228088378906,293.1499938964844,293.1499938964844,279.1499938964844,38847.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351654648780824,1.0,0.0,0.0,3.585922241210937,3.5859463214874268,8.580153689763392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.2373046875,0.0,1483.9696044921875,1895.4371337890625,0.0,3728.3955078125,0.8934283256530762,1.0,0.0,3.0,1.0,0.0
17849700,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8062229156494141,0.4313996136188507,0.3926694095134735,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9253762364387512,0.6566222906112671,0.6242233514785767,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8556815385818481,0.5230722427368164,0.3683228492736816,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8039587140083313,0.4279928803443908,0.4101091921329498,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.662783682346344,0.237223744392395,1.0947232246398926,285.0136108398437,284.95001220703125,300.718994140625,293.1709899902344,298.2431030273437,297.2354736328125,285.01470947265625,1.0,0.6807907223701477,0.38441002368927,0.38441002368927,1.0,1.0,-3.470736265182495,1.0020025968551636,2.468733787536621,0.2181911021471023,0.9361248016357422,0.9361248016357422,0.0,246.17120361328125,252.0,60558.31640625,0.0,3842.25537109375,1.0,279.1001281738281,283.0767517089844,296.1480712890625,299.9822998046875,293.1499938964844,293.1499938964844,279.1499938964844,34218.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300655722618104,1.0,0.0,0.0,3.634303092956543,3.634326457977295,8.813238991933758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.412109375,0.0,1502.499267578125,1895.4371337890625,0.0,3681.7421875,0.9020983576774596,1.0,0.0,3.0,1.0,0.0
17849760,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8054862022399902,0.4315041899681091,0.3928013741970062,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9246768951416016,0.6573154330253601,0.6248964071273804,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8558047413825989,0.5248772501945496,0.3695994913578033,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8034753203392029,0.4285216629505157,0.4106267392635345,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6623039841651917,0.2374287545680999,1.095730543136597,285.00048828125,284.95001220703125,300.69842529296875,293.14337158203125,298.2384033203125,297.2386169433594,284.9991760253906,1.0,0.6819536089897156,0.3840218186378479,0.3840218186378479,1.0,1.0,-3.475072145462036,1.002293825149536,2.4727783203125,0.2174567282199859,0.9469335079193116,0.9469335079193116,0.0,247.38052368164065,255.0,60673.1953125,0.0,3860.245361328125,1.0,279.1427917480469,283.0661926269531,296.1292724609375,300.0065002441406,293.1499938964844,293.1499938964844,278.8500061035156,33513.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288684725761414,1.0,0.0,0.0,3.697754859924317,3.6977789402008057,9.123668860411273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.56640625,0.0,1568.0986328125,1895.4371337890625,0.0,3670.76513671875,0.914075493812561,1.0,0.0,3.0,1.0,0.0
17849820,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8026004433631897,0.4304978847503662,0.3922874331474304,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9216901063919068,0.6574273109436035,0.6254334449768066,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8547602295875549,0.5273886919021606,0.3716141879558563,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.801308274269104,0.4287319183349609,0.4111590385437011,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6603881120681763,0.2373449802398681,1.0965598821640017,284.902099609375,284.95001220703125,300.656005859375,293.0872497558594,298.2201843261719,297.2332763671875,284.9033508300781,1.0,0.6841092109680176,0.3832454681396484,0.3832454681396484,1.0,1.0,-3.479170083999634,1.00133216381073,2.4778378009796143,0.2156446129083633,0.8559451103210449,0.8559451103210449,0.0,250.69688415527344,258.0,61198.578125,0.0,3890.195068359375,1.0,278.8574523925781,282.9486389160156,296.11590576171875,300.0978088378906,293.1499938964844,293.1499938964844,279.1499938964844,38872.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383284449577332,1.0,0.0,0.0,3.5738959312438965,3.5739195346832275,8.522697498847265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.6669921875,0.0,1471.183349609375,1895.4371337890625,0.0,3757.23486328125,0.8907853960990906,1.0,0.0,3.0,1.0,0.0
