time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8026004433631897,0.4304978847503662,0.3922874331474304,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9216901063919068,0.6574273109436035,0.6254334449768066,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8547602295875549,0.5273886919021606,0.3716141879558563,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.801308274269104,0.4287319183349609,0.4111590385437011,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6603881120681763,0.2373449802398681,1.0965598821640017,284.902099609375,284.95001220703125,300.656005859375,293.0872497558594,298.2201843261719,297.2332763671875,284.9033508300781,1.0,0.6841092109680176,0.3832454681396484,0.3832454681396484,1.0,1.0,-3.479170083999634,1.00133216381073,2.4778378009796143,0.2156446129083633,0.8559451103210449,0.8559451103210449,0.0,250.69688415527344,258.0,61198.578125,0.0,3890.195068359375,1.0,278.8574523925781,282.9486389160156,296.11590576171875,300.0978088378906,293.1499938964844,293.1499938964844,279.1499938964844,38872.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383284449577332,1.0,0.0,0.0,3.5738959312438965,3.5739195346832275,8.522697498847265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.6669921875,0.0,1471.183349609375,1895.4371337890625,0.0,3757.23486328125,0.8907853960990906,1.0,0.0,3.0,1.0,0.0
17849940,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8005514740943909,0.4305591881275177,0.3921819031238556,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.919626772403717,0.6585608720779419,0.6263115406036377,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8544970154762268,0.530918538570404,0.3739424049854278,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7998274564743042,0.4296242892742157,0.4118979275226593,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6590160131454468,0.2376460582017898,1.0977835655212402,284.9992980957031,284.95001220703125,300.6120910644531,293.0301818847656,298.2089233398437,297.2380065917969,284.9984436035156,1.0,0.6862739324569702,0.3824690878391266,0.3824690878391266,1.0,1.0,-3.4852511882781982,1.00103497505188,2.4842162132263184,0.2138354480266571,0.9430379867553712,0.9430379867553712,0.0,253.45413208007807,261.0,60449.9375,0.0,3921.8994140625,1.0,279.1418151855469,283.064697265625,296.0166320800781,299.8791198730469,293.1499938964844,293.1499938964844,278.8500061035156,33600.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320248961448668,1.0,0.0,0.0,3.683981418609619,3.684005260467529,9.055827376869274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.328125,0.0,1553.181640625,1895.4371337890625,0.0,3699.687255859375,0.9112690091133118,1.0,0.0,3.0,1.0,0.0
17850000,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8005514740943909,0.4305591881275177,0.3921819031238556,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.919626772403717,0.6585608720779419,0.6263115406036377,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8544970154762268,0.530918538570404,0.3739424049854278,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7998274564743042,0.4296242892742157,0.4118979275226593,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6590160131454468,0.2376460582017898,1.0977835655212402,284.9992980957031,284.95001220703125,300.6120910644531,293.0301818847656,298.2089233398437,297.2380065917969,284.9984436035156,1.0,0.6862739324569702,0.3824690878391266,0.3824690878391266,1.0,1.0,-3.4852511882781982,1.00103497505188,2.4842162132263184,0.2138354480266571,0.9430379867553712,0.9430379867553712,0.0,253.45413208007807,261.0,60449.9375,0.0,3921.8994140625,1.0,279.1418151855469,283.064697265625,296.0166320800781,299.8791198730469,293.1499938964844,293.1499938964844,278.8500061035156,33600.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320248961448668,1.0,0.0,0.0,3.683981418609619,3.684005260467529,9.055827376869274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.328125,0.0,1553.181640625,1895.4371337890625,0.0,3699.687255859375,0.9112690091133118,1.0,0.0,3.0,1.0,0.0
17850060,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7977234721183777,0.4295393824577331,0.391643762588501,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9167150855064392,0.6585807204246521,0.6267514824867249,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8535184264183044,0.5334647297859192,0.3759748935699463,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7977012395858765,0.4297950565814972,0.4123862087726593,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6571622490882874,0.2375464588403701,1.0985262393951416,284.9027709960937,284.95001220703125,300.56695556640625,292.9725952148437,298.1900329589844,297.23272705078125,284.9039611816406,1.0,0.6883878707885742,0.3816871047019958,0.3816871047019958,1.0,1.0,-3.489067554473877,0.999947428703308,2.48912000656128,0.2119647860527038,0.8532727956771851,0.8532727956771851,0.0,256.7785339355469,264.0,60959.05859375,0.0,3951.336181640625,1.0,278.8575439453125,282.94854736328125,296.00103759765625,299.9669494628906,293.1499938964844,293.1499938964844,279.1499938964844,38884.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414039254188538,1.0,0.0,0.0,3.5601751804351807,3.560198783874512,8.457383842142008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.2255859375,0.0,1456.562744140625,1895.4371337890625,0.0,3785.20263671875,0.8877652287483215,1.0,0.0,3.0,1.0,0.0
17850120,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7977234721183777,0.4295393824577331,0.391643762588501,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9167150855064392,0.6585807204246521,0.6267514824867249,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8535184264183044,0.5334647297859192,0.3759748935699463,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7977012395858765,0.4297950565814972,0.4123862087726593,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6571622490882874,0.2375464588403701,1.0985262393951416,284.9027709960937,284.95001220703125,300.56695556640625,292.9725952148437,298.1900329589844,297.23272705078125,284.9039611816406,1.0,0.6883878707885742,0.3816871047019958,0.3816871047019958,1.0,1.0,-3.489067554473877,0.999947428703308,2.48912000656128,0.2119647860527038,0.8532727956771851,0.8532727956771851,0.0,256.7785339355469,264.0,60959.05859375,0.0,3951.336181640625,1.0,278.8575439453125,282.94854736328125,296.00103759765625,299.9669494628906,293.1499938964844,293.1499938964844,279.1499938964844,38884.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414039254188538,1.0,0.0,0.0,3.5601751804351807,3.560198783874512,8.457383842142008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.2255859375,0.0,1456.562744140625,1895.4371337890625,0.0,3785.20263671875,0.8877652287483215,1.0,0.0,3.0,1.0,0.0
17850180,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7957285046577454,0.4295766055583954,0.3915221989154815,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9147154688835144,0.6596153378486633,0.62754225730896,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.853312075138092,0.5370277762413025,0.3783286511898041,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7962561249732971,0.4306455552577972,0.413088709115982,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6558414697647095,0.2378304749727249,1.0996816158294678,284.99835205078125,284.95001220703125,300.5208740234375,292.9148254394531,298.1781921386719,297.2374572753906,284.9974975585937,1.0,0.6905141472816467,0.3809051215648651,0.3809051215648651,1.0,1.0,-3.494929552078247,0.9995420575141908,2.495387554168701,0.210105612874031,0.9390238523483276,0.9390238523483276,0.0,259.5345764160156,267.0,60210.83984375,0.0,3982.65966796875,1.0,279.1417236328125,283.0633239746094,295.9007568359375,299.7471008300781,293.1499938964844,293.1499938964844,278.8500061035156,33607.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350039958953856,1.0,0.0,0.0,3.6705477237701416,3.670571565628052,8.989903790279641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.4560546875,0.0,1538.14599609375,1895.4371337890625,0.0,3726.9208984375,0.9082514643669128,1.0,0.0,3.0,1.0,0.0
17850240,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7957285046577454,0.4295766055583954,0.3915221989154815,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9147154688835144,0.6596153378486633,0.62754225730896,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.853312075138092,0.5370277762413025,0.3783286511898041,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7962561249732971,0.4306455552577972,0.413088709115982,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6558414697647095,0.2378304749727249,1.0996816158294678,284.99835205078125,284.95001220703125,300.5208740234375,292.9148254394531,298.1781921386719,297.2374572753906,284.9974975585937,1.0,0.6905141472816467,0.3809051215648651,0.3809051215648651,1.0,1.0,-3.494929552078247,0.9995420575141908,2.495387554168701,0.210105612874031,0.9390238523483276,0.9390238523483276,0.0,259.5345764160156,267.0,60210.83984375,0.0,3982.65966796875,1.0,279.1417236328125,283.0633239746094,295.9007568359375,299.7471008300781,293.1499938964844,293.1499938964844,278.8500061035156,33607.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350039958953856,1.0,0.0,0.0,3.6705477237701416,3.670571565628052,8.989903790279641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.4560546875,0.0,1538.14599609375,1895.4371337890625,0.0,3726.9208984375,0.9082514643669128,1.0,0.0,3.0,1.0,0.0
17850300,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.794655978679657,0.4291146993637085,0.3914328515529632,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9136479496955872,0.6596599221229553,0.6279308199882507,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8531351685523987,0.5383614301681519,0.3794889152050018,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7954881191253662,0.430773377418518,0.4134562909603119,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6551678776741028,0.2378191649913787,1.100407958030701,284.87451171875,284.95001220703125,300.49755859375,292.885986328125,298.1690979003906,297.23553466796875,284.8733825683594,1.0,0.6916207075119019,0.3805141150951385,0.3805141150951385,1.0,1.0,-3.4980080127716064,0.9993776082992554,2.498630285263061,0.2093176245689392,0.851841390132904,0.851841390132904,0.0,261.0162048339844,267.0,61037.61328125,0.0,3999.340087890625,1.0,278.8978271484375,282.9227905273437,295.9249267578125,299.9314270019531,293.1499938964844,293.1499938964844,278.8500061035156,38100.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417707920074464,1.0,0.0,0.0,3.628304481506348,3.628328561782837,8.78416983596253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.115234375,0.0,1524.7889404296875,1895.4371337890625,0.0,3788.5341796875,0.8996554613113403,1.0,0.0,3.0,1.0,0.0
17850360,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7929736375808716,0.4285455048084259,0.3909692466259002,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9119138717651368,0.6595431566238403,0.6278921365737915,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8524039387702942,0.5396014451980591,0.380379319190979,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7941818237304688,0.4307791292667389,0.4135394692420959,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6540566682815552,0.2377166450023651,1.1003540754318235,284.9032897949219,284.95001220703125,300.47412109375,292.85723876953125,298.1590270996094,297.23223876953125,284.904541015625,1.0,0.6925877928733826,0.3801349699497223,0.3801349699497223,1.0,1.0,-3.498511791229248,0.9983945488929749,2.500117301940918,0.2082342952489853,0.850310206413269,0.850310206413269,0.0,262.8575134277344,270.0,60702.453125,0.0,4011.630859375,1.0,278.8578796386719,282.9487609863281,295.88531494140625,299.8340759277344,293.1499938964844,293.1499938964844,279.1499938964844,38911.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944302260875702,1.0,0.0,0.0,3.5452892780303955,3.5453128814697266,8.386807053284429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.1513671875,0.0,1440.924560546875,1895.4371337890625,0.0,3811.490234375,0.8844600915908813,1.0,0.0,3.0,1.0,0.0
17850420,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7910305261611938,0.4285586476325989,0.3908315896987915,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9099892377853394,0.6604768633842468,0.628593921661377,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8522442579269409,0.5431875586509705,0.3827517628669739,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7927699089050293,0.4315887987613678,0.4142068028450012,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6527838110923767,0.2379844188690185,1.101446270942688,284.9975280761719,284.95001220703125,300.427001953125,292.8002014160156,298.1470031738281,297.2369079589844,284.9967041015625,1.0,0.6946762800216675,0.379376620054245,0.379376620054245,1.0,1.0,-3.5041515827178955,0.9979695677757264,2.5061821937561035,0.2064150124788284,0.9349861145019532,0.9349861145019532,0.0,265.61376953125,273.0,59964.23828125,0.0,4042.559326171875,1.0,279.1416015625,283.06231689453125,295.7855834960937,299.6148681640625,293.1499938964844,293.1499938964844,278.8500061035156,33607.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937792956829071,1.0,0.0,0.0,3.656316757202149,3.65634036064148,8.920329150896578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.96875,0.0,1522.279052734375,1895.4371337890625,0.0,3752.357421875,0.90505450963974,1.0,0.0,3.0,1.0,0.0
17850480,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7910305261611938,0.4285586476325989,0.3908315896987915,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9099892377853394,0.6604768633842468,0.628593921661377,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8522442579269409,0.5431875586509705,0.3827517628669739,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7927699089050293,0.4315887987613678,0.4142068028450012,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6527838110923767,0.2379844188690185,1.101446270942688,284.9975280761719,284.95001220703125,300.427001953125,292.8002014160156,298.1470031738281,297.2369079589844,284.9967041015625,1.0,0.6946762800216675,0.379376620054245,0.379376620054245,1.0,1.0,-3.5041515827178955,0.9979695677757264,2.5061821937561035,0.2064150124788284,0.9349861145019532,0.9349861145019532,0.0,265.61376953125,273.0,59964.23828125,0.0,4042.559326171875,1.0,279.1416015625,283.06231689453125,295.7855834960937,299.6148681640625,293.1499938964844,293.1499938964844,278.8500061035156,33607.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937792956829071,1.0,0.0,0.0,3.656316757202149,3.65634036064148,8.920329150896578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.96875,0.0,1522.279052734375,1895.4371337890625,0.0,3752.357421875,0.90505450963974,1.0,0.0,3.0,1.0,0.0
17850540,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7887199521064758,0.4276199340820312,0.3903679251670837,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.907690405845642,0.6603190302848816,0.6288676261901855,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8515428304672241,0.5454452633857727,0.3845913708209991,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7910354733467102,0.4316692054271698,0.4146039485931396,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6513102650642395,0.237872913479805,1.1020792722702026,284.8998413085937,284.95001220703125,300.38543701171875,292.7507629394531,298.1300354003906,297.2321472167969,284.9013977050781,1.0,0.6964866518974304,0.3787092864513397,0.3787092864513397,1.0,1.0,-3.5073845386505127,0.99700665473938,2.510377883911133,0.2048231810331344,0.8484923839569092,0.8484923839569092,0.0,268.51226806640625,273.0,60495.05078125,0.0,4068.216796875,1.0,278.8625793457031,282.946044921875,295.7830505371094,299.7236633300781,293.1499938964844,293.1499938964844,278.8500061035156,39106.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467727541923524,1.0,0.0,0.0,3.539794683456421,3.539818048477173,8.360830747733417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.3828125,0.0,1436.5233154296875,1895.4371337890625,0.0,3833.8427734375,0.8834559321403503,1.0,0.0,3.0,1.0,0.0
17850600,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7883381247520447,0.4275164306163788,0.3902587592601776,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9073073267936708,0.6603109836578369,0.6288468837738037,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8513870239257812,0.5457779765129089,0.3848092257976532,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7907372117042542,0.4316863119602203,0.4146178066730499,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6510576605796814,0.2378567159175872,1.102043628692627,284.9046325683594,284.95001220703125,300.3797912597656,292.7441101074219,298.1278686523437,297.2317199707031,284.9053039550781,1.0,0.6967092156410217,0.3786182701587677,0.3786182701587677,1.0,1.0,-3.507463455200196,0.9967567324638368,2.510706663131714,0.2045446932315826,0.8478665947914124,0.8478665947914124,0.0,268.9422302246094,276.0,60459.73828125,0.0,4070.997802734375,1.0,278.8583374023437,282.94927978515625,295.77130126953125,299.7022705078125,293.1499938964844,293.1499938964844,279.1499938964844,38772.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469820261001588,1.0,0.0,0.0,3.531801700592041,3.531825065612793,8.32311513931927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.4326171875,0.0,1425.6697998046875,1895.4371337890625,0.0,3835.733642578125,0.881382167339325,1.0,0.0,3.0,1.0,0.0
17850660,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7864553928375244,0.4275073409080505,0.3901113271713257,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.905482053756714,0.6611433029174805,0.629463791847229,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8512733578681946,0.5493766069412231,0.3871968686580658,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7893645763397217,0.4324571788311004,0.4152545928955078,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6498353481292725,0.2381089925765991,1.1030817031860352,284.99688720703125,284.95001220703125,300.3327331542969,292.6893005371094,298.1159973144531,297.2362670898437,284.9960632324219,1.0,0.698760449886322,0.3778939545154571,0.3778939545154571,1.0,1.0,-3.512906312942505,0.9963504076004028,2.5165557861328125,0.2027992010116577,0.9310941696166992,0.9310941696166992,0.0,271.6929931640625,279.0,59719.0625,0.0,4101.54638671875,1.0,279.1415100097656,283.0616760253906,295.67388916015625,299.4857788085937,293.1499938964844,293.1499938964844,278.8500061035156,33600.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403340220451356,1.0,0.0,0.0,3.6418490409851074,3.64187264442444,8.849876280692115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7294921875,0.0,1506.2020263671875,1895.4371337890625,0.0,3775.481689453125,0.9017919898033142,1.0,0.0,3.0,1.0,0.0
17850720,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7864553928375244,0.4275073409080505,0.3901113271713257,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.905482053756714,0.6611433029174805,0.629463791847229,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8512733578681946,0.5493766069412231,0.3871968686580658,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7893645763397217,0.4324571788311004,0.4152545928955078,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6498353481292725,0.2381089925765991,1.1030817031860352,284.99688720703125,284.95001220703125,300.3327331542969,292.6893005371094,298.1159973144531,297.2362670898437,284.9960632324219,1.0,0.698760449886322,0.3778939545154571,0.3778939545154571,1.0,1.0,-3.512906312942505,0.9963504076004028,2.5165557861328125,0.2027992010116577,0.9310941696166992,0.9310941696166992,0.0,271.6929931640625,279.0,59719.0625,0.0,4101.54638671875,1.0,279.1415100097656,283.0616760253906,295.67388916015625,299.4857788085937,293.1499938964844,293.1499938964844,278.8500061035156,33600.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403340220451356,1.0,0.0,0.0,3.6418490409851074,3.64187264442444,8.849876280692115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7294921875,0.0,1506.2020263671875,1895.4371337890625,0.0,3775.481689453125,0.9017919898033142,1.0,0.0,3.0,1.0,0.0
17850780,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7838356494903564,0.4264563620090484,0.3895260095596313,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9029546976089478,0.6608848571777344,0.6296261548995972,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8504664897918701,0.5519730448722839,0.3892577886581421,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.787381112575531,0.4325219094753265,0.4156321585178375,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6481708288192749,0.2379686534404754,1.1036171913146973,284.9055480957031,284.95001220703125,300.2861633300781,292.6361694335937,298.0971984863281,297.2311096191406,284.9061279296875,1.0,0.7007542252540588,0.3771696388721466,0.3771696388721466,1.0,1.0,-3.5159835815429688,0.9951509237289428,2.5208325386047363,0.2010022699832916,0.8452799916267395,0.8452799916267395,0.0,275.0207824707031,282.0,60211.87109375,0.0,4129.4921875,1.0,278.8584289550781,282.95001220703125,295.6627502441406,299.575927734375,293.1499938964844,293.1499938964844,279.1499938964844,38750.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494075775146484,1.0,0.0,0.0,3.516871690750122,3.516894817352295,8.252895327132137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.919921875,0.0,1409.8714599609375,1895.4371337890625,0.0,3857.62353515625,0.8780655264854431,1.0,0.0,3.0,1.0,0.0
17850840,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7838356494903564,0.4264563620090484,0.3895260095596313,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9029546976089478,0.6608848571777344,0.6296261548995972,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8504664897918701,0.5519730448722839,0.3892577886581421,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.787381112575531,0.4325219094753265,0.4156321585178375,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6481708288192749,0.2379686534404754,1.1036171913146973,284.9055480957031,284.95001220703125,300.2861633300781,292.6361694335937,298.0971984863281,297.2311096191406,284.9061279296875,1.0,0.7007542252540588,0.3771696388721466,0.3771696388721466,1.0,1.0,-3.5159835815429688,0.9951509237289428,2.5208325386047363,0.2010022699832916,0.8452799916267395,0.8452799916267395,0.0,275.0207824707031,282.0,60211.87109375,0.0,4129.4921875,1.0,278.8584289550781,282.95001220703125,295.6627502441406,299.575927734375,293.1499938964844,293.1499938964844,279.1499938964844,38750.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494075775146484,1.0,0.0,0.0,3.516871690750122,3.516894817352295,8.252895327132137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.919921875,0.0,1409.8714599609375,1895.4371337890625,0.0,3857.62353515625,0.8780655264854431,1.0,0.0,3.0,1.0,0.0
17850900,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7826544642448425,0.4263924956321716,0.3892793655395508,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9018227458000184,0.6611856818199158,0.6297065019607544,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8501834273338318,0.5537267327308655,0.3903279304504394,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7864769697189331,0.4328354895114898,0.4158089458942413,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6473921537399292,0.2380451709032058,1.1037544012069702,285.0119323730469,284.95001220703125,300.2631225585937,292.6103210449219,298.0909729003906,297.2326965332031,285.0126037597656,1.0,0.701701283454895,0.3768074810504913,0.3768074810504913,1.0,1.0,-3.517441749572754,0.9945292472839355,2.5229125022888184,0.1999712139368057,0.919526755809784,0.919526755809784,0.0,276.557861328125,282.0,59375.26171875,0.0,4142.5244140625,1.0,279.0985412597656,283.0726318359375,295.5849609375,299.3384704589844,293.1499938964844,293.1499938964844,279.1499938964844,34127.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440672397613524,1.0,0.0,0.0,3.5660645961761475,3.566087484359741,8.485387752443785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.9130859375,0.0,1428.09033203125,1895.4371337890625,0.0,3809.361083984375,0.8868097066879272,1.0,0.0,3.0,1.0,0.0
17850960,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7819961309432983,0.4264291226863861,0.3893600702285766,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9012123942375184,0.6616180539131165,0.6301478147506714,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8503745198249817,0.5555745959281921,0.3916448056697845,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.786033034324646,0.4332579374313354,0.4162342548370361,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6469845771789551,0.2382057160139084,1.1045852899551392,284.9962463378906,284.95001220703125,300.24029541015625,292.5850524902344,298.0857238769531,297.2355651855469,284.9949951171875,1.0,0.7027665376663208,0.3764483034610748,0.3764483034610748,1.0,1.0,-3.521162986755371,0.9946549534797668,2.52650785446167,0.1992331594228744,0.927478551864624,0.927478551864624,0.0,277.7770080566406,285.0,59489.4140625,0.0,4159.54150390625,1.0,279.1422424316406,283.060791015625,295.56793212890625,299.3631286621094,293.1499938964844,293.1499938964844,278.8500061035156,33506.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942530870437622,1.0,0.0,0.0,3.629955768585205,3.629979133605957,8.792167704996245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.869140625,0.0,1492.425048828125,1895.4371337890625,0.0,3795.431884765625,0.8987996578216553,1.0,0.0,3.0,1.0,0.0
17851020,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7794609665870667,0.4253723323345184,0.3887719810009002,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8987751603126526,0.6612701416015625,0.630229115486145,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8496193885803223,0.5581657886505127,0.393706738948822,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.784108579158783,0.4332947432994842,0.416587084531784,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6453848481178284,0.2380531430244445,1.105071187019348,284.9064025878906,284.95001220703125,300.19549560546875,292.5363464355469,298.06756591796875,297.2303771972656,284.9069519042969,1.0,0.7047233581542969,0.3757299780845642,0.3757299780845642,1.0,1.0,-3.5240511894226074,0.9933995604515076,2.530651569366455,0.1974331885576248,0.8429155349731445,0.8429155349731445,0.0,281.09686279296875,273.0,59979.4296875,0.0,4187.0556640625,1.0,278.85858154296875,282.95086669921875,295.5621643066406,299.45819091796875,293.1499938964844,293.1499938964844,279.1499938964844,38724.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515001773834229,1.0,0.0,0.0,3.50274920463562,3.502772331237793,8.186747209038003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.7119140625,0.0,1394.99658203125,1895.4371337890625,0.0,3876.467041015625,0.8749269843101501,1.0,0.0,3.0,1.0,0.0
17851080,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7794609665870667,0.4253723323345184,0.3887719810009002,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8987751603126526,0.6612701416015625,0.630229115486145,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8496193885803223,0.5581657886505127,0.393706738948822,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.784108579158783,0.4332947432994842,0.416587084531784,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6453848481178284,0.2380531430244445,1.105071187019348,284.9064025878906,284.95001220703125,300.19549560546875,292.5363464355469,298.06756591796875,297.2303771972656,284.9069519042969,1.0,0.7047233581542969,0.3757299780845642,0.3757299780845642,1.0,1.0,-3.5240511894226074,0.9933995604515076,2.530651569366455,0.1974331885576248,0.8429155349731445,0.8429155349731445,0.0,281.09686279296875,273.0,59979.4296875,0.0,4187.0556640625,1.0,278.85858154296875,282.95086669921875,295.5621643066406,299.45819091796875,293.1499938964844,293.1499938964844,279.1499938964844,38724.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515001773834229,1.0,0.0,0.0,3.50274920463562,3.502772331237793,8.186747209038003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.7119140625,0.0,1394.99658203125,1895.4371337890625,0.0,3876.467041015625,0.8749269843101501,1.0,0.0,3.0,1.0,0.0
17851140,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7821477651596069,0.4253505170345306,0.3883528709411621,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.902316391468048,0.6619178056716919,0.6304033994674683,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8542271256446838,0.5617725253105164,0.3958978354930877,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7873148918151855,0.4340138435363769,0.416900098323822,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6476830244064331,0.2382906824350357,1.104725956916809,284.99444580078125,284.95001220703125,300.1519470214844,292.4903564453125,298.0567626953125,297.23492431640625,284.9935607910156,1.0,0.7025814056396484,0.3750116527080536,0.3750116527080536,1.0,1.0,-3.5263495445251465,0.99195396900177,2.534395694732666,0.1954209804534912,0.9229068160057068,0.9229068160057068,0.0,276.7788391113281,261.0,59236.06640625,0.0,4167.08642578125,1.0,279.1412658691406,283.0601501464844,295.4727478027344,299.250244140625,293.1499938964844,293.1499938964844,278.8500061035156,33625.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444209933280944,1.0,0.0,0.0,3.613713264465332,3.613736629486084,8.713661827641772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.611328125,0.0,1475.580078125,1895.4371337890625,0.0,3812.56591796875,0.8954198956489563,1.0,0.0,3.0,1.0,0.0
17851200,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7821477651596069,0.4253505170345306,0.3883528709411621,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.902316391468048,0.6619178056716919,0.6304033994674683,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8542271256446838,0.5617725253105164,0.3958978354930877,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7873148918151855,0.4340138435363769,0.416900098323822,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6476830244064331,0.2382906824350357,1.104725956916809,284.99444580078125,284.95001220703125,300.1519470214844,292.4903564453125,298.0567626953125,297.23492431640625,284.9935607910156,1.0,0.7025814056396484,0.3750116527080536,0.3750116527080536,1.0,1.0,-3.5263495445251465,0.99195396900177,2.534395694732666,0.1954209804534912,0.9229068160057068,0.9229068160057068,0.0,276.7788391113281,261.0,59236.06640625,0.0,4167.08642578125,1.0,279.1412658691406,283.0601501464844,295.4727478027344,299.250244140625,293.1499938964844,293.1499938964844,278.8500061035156,33625.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444209933280944,1.0,0.0,0.0,3.613713264465332,3.613736629486084,8.713661827641772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.611328125,0.0,1475.580078125,1895.4371337890625,0.0,3812.56591796875,0.8954198956489563,1.0,0.0,3.0,1.0,0.0
17851260,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7868208885192871,0.4243873953819275,0.3874143362045288,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9084777235984802,0.6615477204322815,0.6300123929977417,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8610568642616272,0.5644252896308899,0.3976697623729706,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7926551103591919,0.4340962767601013,0.4168476164340973,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6516899466514587,0.2382031977176666,1.103386640548706,284.9060363769531,284.95001220703125,300.1100158691406,292.447509765625,298.0399780273437,297.23052978515625,284.9064636230469,1.0,0.6985638737678528,0.3743123710155487,0.3743123710155487,1.0,1.0,-3.525216579437256,0.9894314408302308,2.535784959793091,0.1932603567838668,0.8387042880058289,0.8387042880058289,0.0,269.1207580566406,249.0,59671.640625,0.0,4118.037109375,1.0,278.85870361328125,282.9522705078125,295.4714050292969,299.34637451171875,293.1499938964844,293.1499938964844,279.1499938964844,38801.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529662728309632,1.0,0.0,0.0,3.483768939971924,3.4837918281555176,8.09826474323927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.388671875,0.0,1375.9766845703125,1895.4371337890625,0.0,3889.645263671875,0.8707920908927917,1.0,0.0,3.0,1.0,0.0
17851320,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7868208885192871,0.4243873953819275,0.3874143362045288,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9084777235984802,0.6615477204322815,0.6300123929977417,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8610568642616272,0.5644252896308899,0.3976697623729706,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7926551103591919,0.4340962767601013,0.4168476164340973,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6516899466514587,0.2382031977176666,1.103386640548706,284.9060363769531,284.95001220703125,300.1100158691406,292.447509765625,298.0399780273437,297.23052978515625,284.9064636230469,1.0,0.6985638737678528,0.3743123710155487,0.3743123710155487,1.0,1.0,-3.525216579437256,0.9894314408302308,2.535784959793091,0.1932603567838668,0.8387042880058289,0.8387042880058289,0.0,269.1207580566406,249.0,59671.640625,0.0,4118.037109375,1.0,278.85870361328125,282.9522705078125,295.4714050292969,299.34637451171875,293.1499938964844,293.1499938964844,279.1499938964844,38801.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529662728309632,1.0,0.0,0.0,3.483768939971924,3.4837918281555176,8.09826474323927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.388671875,0.0,1375.9766845703125,1895.4371337890625,0.0,3889.645263671875,0.8707920908927917,1.0,0.0,3.0,1.0,0.0
17851380,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7940192818641663,0.4244853258132934,0.3868879973888397,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.91804301738739,0.6622017621994019,0.6299651265144348,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8706184029579163,0.5681259632110596,0.399757444858551,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.800386905670166,0.4348967373371124,0.4170069098472595,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6576536297798157,0.2385496646165847,1.1024235486984253,284.9931030273437,284.95001220703125,300.0699462890625,292.4081420898437,298.0309143066406,297.2359619140625,284.9922790527344,1.0,0.6936111450195312,0.3736130595207214,0.3736130595207214,1.0,1.0,-3.526062726974488,0.987565815448761,2.538496971130371,0.1911101937294006,0.9172369837760924,0.9172369837760924,0.0,258.9414978027344,237.0,58929.328125,0.0,4058.966552734375,1.0,279.14111328125,283.0611877441406,295.3880920410156,299.1435241699219,293.1499938964844,293.1499938964844,278.8500061035156,33663.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453781247138976,1.0,0.0,0.0,3.593773603439331,3.593796491622925,8.617765843155212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.5224609375,0.0,1454.295166015625,1895.4371337890625,0.0,3821.230712890625,0.8909763693809509,1.0,0.0,3.0,1.0,0.0
17851440,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7940192818641663,0.4244853258132934,0.3868879973888397,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.91804301738739,0.6622017621994019,0.6299651265144348,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8706184029579163,0.5681259632110596,0.399757444858551,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.800386905670166,0.4348967373371124,0.4170069098472595,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6576536297798157,0.2385496646165847,1.1024235486984253,284.9931030273437,284.95001220703125,300.0699462890625,292.4081420898437,298.0309143066406,297.2359619140625,284.9922790527344,1.0,0.6936111450195312,0.3736130595207214,0.3736130595207214,1.0,1.0,-3.526062726974488,0.987565815448761,2.538496971130371,0.1911101937294006,0.9172369837760924,0.9172369837760924,0.0,258.9414978027344,237.0,58929.328125,0.0,4058.966552734375,1.0,279.14111328125,283.0611877441406,295.3880920410156,299.1435241699219,293.1499938964844,293.1499938964844,278.8500061035156,33663.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453781247138976,1.0,0.0,0.0,3.593773603439331,3.593796491622925,8.617765843155212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.5224609375,0.0,1454.295166015625,1895.4371337890625,0.0,3821.230712890625,0.8909763693809509,1.0,0.0,3.0,1.0,0.0
17851500,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7980260252952576,0.4240922033786773,0.3865850269794464,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.923521101474762,0.6620799899101257,0.6299147605895996,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8759086728096008,0.5695204734802246,0.4007613956928253,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8046888113021851,0.4350216090679168,0.4170926511287689,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6610658168792725,0.2385919243097305,1.1020771265029907,284.8757629394531,284.95001220703125,300.0506896972656,292.389892578125,298.0236511230469,297.234619140625,284.8753967285156,1.0,0.6909680962562561,0.373263418674469,0.373263418674469,1.0,1.0,-3.526538610458374,0.9866427779197692,2.53989577293396,0.190162643790245,0.833465039730072,0.833465039730072,0.0,253.5550537109375,237.0,59676.09765625,0.0,4027.756591796875,1.0,278.899658203125,282.9285888671875,295.4233093261719,299.33331298828125,293.1499938964844,293.1499938964844,278.8500061035156,38465.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516063332557678,1.0,0.0,0.0,3.542619228363037,3.542642831802368,8.3741792877845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.9638671875,0.0,1434.8590087890625,1895.4371337890625,0.0,3877.421630859375,0.8807893991470337,1.0,0.0,3.0,1.0,0.0
17851560,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8017238974571228,0.4236391186714172,0.385947436094284,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9287276268005372,0.6618456244468689,0.6294723749160767,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8809764385223389,0.570859432220459,0.4015038609504699,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.808700680732727,0.4350614845752716,0.4169177412986755,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6643075942993164,0.2385689169168472,1.1010230779647827,284.9073486328125,284.95001220703125,300.0320129394531,292.37261962890625,298.0159912109375,297.2323913574219,284.9082336425781,1.0,0.6881059408187866,0.3729578852653503,0.3729578852653503,1.0,1.0,-3.524655818939209,0.9850803017616272,2.5395755767822266,0.1890463680028915,0.8352013826370239,0.8352013826370239,0.0,248.3261108398437,225.0,59353.66796875,0.0,3991.454345703125,1.0,278.85858154296875,282.956298828125,295.3951110839844,299.2474365234375,293.1499938964844,293.1499938964844,279.1499938964844,38900.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535792469978333,1.0,0.0,0.0,3.461259603500366,3.46128249168396,7.993954795892932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.3447265625,0.0,1353.7291259765625,1895.4371337890625,0.0,3895.14892578125,0.8659214973449707,1.0,0.0,3.0,1.0,0.0
17851620,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8112354278564453,0.4238098561763763,0.3854359984397888,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9417822360992432,0.6624810695648193,0.6293534636497498,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8935778737068176,0.5746083855628967,0.4035843014717102,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8183273077011108,0.4359165728092193,0.4170738160610199,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6726115942001343,0.2389947026968002,1.1001605987548828,284.9932556152344,284.95001220703125,299.9964904785156,292.3412780761719,298.0087585449219,297.2381591796875,284.99249267578125,1.0,0.682369589805603,0.372346818447113,0.372346818447113,1.0,1.0,-3.5255422592163086,0.9834944605827332,2.5420477390289307,0.1871743202209472,0.9131178855895996,0.9131178855895996,0.0,236.63267517089844,213.0,58665.4921875,0.0,3923.34619140625,1.0,279.14093017578125,283.0635070800781,295.3198547363281,299.05548095703125,293.1499938964844,293.1499938964844,278.8500061035156,33627.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94571852684021,1.0,0.0,0.0,3.574750661849976,3.5747735500335693,8.526775445716339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.69140625,0.0,1433.6640625,1895.4371337890625,0.0,3824.310546875,0.8867170214653015,1.0,0.0,3.0,1.0,0.0
17851680,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8112354278564453,0.4238098561763763,0.3854359984397888,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9417822360992432,0.6624810695648193,0.6293534636497498,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8935778737068176,0.5746083855628967,0.4035843014717102,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8183273077011108,0.4359165728092193,0.4170738160610199,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6726115942001343,0.2389947026968002,1.1001605987548828,284.9932556152344,284.95001220703125,299.9964904785156,292.3412780761719,298.0087585449219,297.2381591796875,284.99249267578125,1.0,0.682369589805603,0.372346818447113,0.372346818447113,1.0,1.0,-3.5255422592163086,0.9834944605827332,2.5420477390289307,0.1871743202209472,0.9131178855895996,0.9131178855895996,0.0,236.63267517089844,213.0,58665.4921875,0.0,3923.34619140625,1.0,279.14093017578125,283.0635070800781,295.3198547363281,299.05548095703125,293.1499938964844,293.1499938964844,278.8500061035156,33627.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94571852684021,1.0,0.0,0.0,3.574750661849976,3.5747735500335693,8.526775445716339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.69140625,0.0,1433.6640625,1895.4371337890625,0.0,3824.310546875,0.8867170214653015,1.0,0.0,3.0,1.0,0.0
