time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8200781941413879,0.4230426549911499,0.3845679759979248,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9542586207389832,0.6620982885360718,0.628838300704956,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9061384797096252,0.5772299766540527,0.4052616357803345,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.827595591545105,0.4361067712306976,0.4170063436031341,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6810414791107178,0.2390676736831665,1.098980188369751,284.90362548828125,284.95001220703125,299.9649353027344,292.31549072265625,297.9959716796875,297.2347106933594,284.9051513671875,1.0,0.6766829490661621,0.3717601895332336,0.3717601895332336,1.0,1.0,-3.5244033336639404,0.9813134670257568,2.543089866638184,0.1853664517402649,0.8294196128845215,0.8294196128845215,0.0,225.70123291015625,213.0,59026.59375,0.0,3854.669921875,1.0,278.8600158691406,282.95635986328125,295.3403015136719,299.1820373535156,293.1499938964844,293.1499938964844,278.8500061035156,39182.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539931416511536,1.0,0.0,0.0,3.440130710601806,3.4401533603668213,7.896655347394699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.3271484375,0.0,1334.4166259765625,1895.4371337890625,0.0,3898.863037109375,0.8614708185195923,1.0,0.0,3.0,1.0,0.0
17851800,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.820441484451294,0.4230203032493591,0.3845210373401642,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.954767107963562,0.6620880961418152,0.6288020610809326,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.906686544418335,0.5773468613624573,0.4053226113319397,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8279824256896973,0.4361184537410736,0.4169933497905731,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6813956499099731,0.2390715330839157,1.0988993644714355,284.9056701660156,284.95001220703125,299.96368408203125,292.31451416015625,297.9955139160156,297.234619140625,284.9075927734375,1.0,0.6764370799064636,0.3717357516288757,0.3717357516288757,1.0,1.0,-3.524263381958008,0.9811928868293762,2.5430705547332764,0.1852750778198242,0.8295705318450928,0.8295705318450928,0.0,225.250717163086,201.0,59045.50390625,0.0,3851.607177734375,1.0,278.85870361328125,282.9571228027344,295.3374938964844,299.17449951171875,293.1499938964844,293.1499938964844,279.1499938964844,39085.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540016651153564,1.0,0.0,0.0,3.4370899200439453,3.437112331390381,7.882701424932748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.80517578125,0.0,1330.683349609375,1895.4371337890625,0.0,3898.939697265625,0.8606961965560913,1.0,0.0,3.0,1.0,0.0
17851860,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8314132690429688,0.4232645034790039,0.3840574920177459,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9692028164863586,0.6626665592193604,0.6286214590072632,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9236004948616028,0.5809909701347351,0.4073415696620941,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.839519739151001,0.4370270371437073,0.4171800911426544,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6919762492179871,0.2395488321781158,1.0981987714767456,284.994384765625,284.95001220703125,299.9338684082031,292.29266357421875,297.9896850585937,297.23992919921875,284.9935913085937,1.0,0.670452356338501,0.3711607456207275,0.3711607456207275,1.0,1.0,-3.5252909660339355,0.979756474494934,2.545534610748291,0.1835313886404037,0.9105731248855592,0.9105731248855592,0.0,213.1645050048828,189.0,58467.00390625,0.0,3781.45849609375,1.0,279.1407470703125,283.0689697265625,295.2695007324219,298.9894104003906,293.1499938964844,293.1499938964844,278.8500061035156,33533.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945690929889679,1.0,0.0,0.0,3.5583317279815674,3.558354377746582,8.4486271134665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.90234375,0.0,1415.5638427734375,1895.4371337890625,0.0,3824.060791015625,0.8830024600028992,1.0,0.0,3.0,1.0,0.0
17851920,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8314132690429688,0.4232645034790039,0.3840574920177459,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9692028164863586,0.6626665592193604,0.6286214590072632,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9236004948616028,0.5809909701347351,0.4073415696620941,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.839519739151001,0.4370270371437073,0.4171800911426544,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6919762492179871,0.2395488321781158,1.0981987714767456,284.994384765625,284.95001220703125,299.9338684082031,292.29266357421875,297.9896850585937,297.23992919921875,284.9935913085937,1.0,0.670452356338501,0.3711607456207275,0.3711607456207275,1.0,1.0,-3.5252909660339355,0.979756474494934,2.545534610748291,0.1835313886404037,0.9105731248855592,0.9105731248855592,0.0,213.1645050048828,189.0,58467.00390625,0.0,3781.45849609375,1.0,279.1407470703125,283.0689697265625,295.2695007324219,298.9894104003906,293.1499938964844,293.1499938964844,278.8500061035156,33533.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945690929889679,1.0,0.0,0.0,3.5583317279815674,3.558354377746582,8.4486271134665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.90234375,0.0,1415.5638427734375,1895.4371337890625,0.0,3824.060791015625,0.8830024600028992,1.0,0.0,3.0,1.0,0.0
17851980,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8427968621253967,0.422551542520523,0.3831991255283355,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9826391935348512,0.6622023582458496,0.6279904246330261,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9415047764778136,0.5835661888122559,0.4089594483375549,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8517960906028748,0.4372859001159668,0.4171413481235504,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7030199766159058,0.2396685034036636,1.097090482711792,284.908935546875,284.95001220703125,299.90728759765625,292.27606201171875,297.9779357910156,297.23583984375,284.9100646972656,1.0,0.6643559336662292,0.3705857098102569,0.3705857098102569,1.0,1.0,-3.524073839187622,0.9775840044021606,2.546489953994751,0.1817548722028732,0.8303921818733215,0.8303921818733215,0.0,201.5913848876953,177.0,58936.6015625,0.0,3708.778076171875,1.0,278.8592224121094,282.9640808105469,295.29620361328125,299.1164245605469,293.1499938964844,293.1499938964844,279.1499938964844,38800.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533801078796388,1.0,0.0,0.0,3.430293083190918,3.430315494537353,7.851556347304722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.11767578125,0.0,1321.8870849609375,1895.4371337890625,0.0,3893.361083984375,0.8589408993721008,1.0,0.0,3.0,1.0,0.0
17852040,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8427968621253967,0.422551542520523,0.3831991255283355,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9826391935348512,0.6622023582458496,0.6279904246330261,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9415047764778136,0.5835661888122559,0.4089594483375549,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8517960906028748,0.4372859001159668,0.4171413481235504,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7030199766159058,0.2396685034036636,1.097090482711792,284.908935546875,284.95001220703125,299.90728759765625,292.27606201171875,297.9779357910156,297.23583984375,284.9100646972656,1.0,0.6643559336662292,0.3705857098102569,0.3705857098102569,1.0,1.0,-3.524073839187622,0.9775840044021606,2.546489953994751,0.1817548722028732,0.8303921818733215,0.8303921818733215,0.0,201.5913848876953,177.0,58936.6015625,0.0,3708.778076171875,1.0,278.8592224121094,282.9640808105469,295.29620361328125,299.1164245605469,293.1499938964844,293.1499938964844,279.1499938964844,38800.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533801078796388,1.0,0.0,0.0,3.430293083190918,3.430315494537353,7.851556347304722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.11767578125,0.0,1321.8870849609375,1895.4371337890625,0.0,3893.361083984375,0.8589408993721008,1.0,0.0,3.0,1.0,0.0
17852100,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8492931127548218,0.4226398169994354,0.3828235268592834,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9893962144851683,0.662391722202301,0.6276853680610657,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9511040449142456,0.5853093266487122,0.4098074436187744,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8587663769721985,0.4376986622810364,0.4171242117881775,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7090885639190674,0.2398759573698043,1.0964463949203491,285.00946044921875,284.95001220703125,299.89532470703125,292.2698669433594,297.9753112792969,297.2377319335937,285.0096130371094,1.0,0.6612470746040344,0.3702982068061828,0.3702982068061828,1.0,1.0,-3.523473262786865,0.976506233215332,2.546967029571533,0.1807510703802108,0.9014172554016112,0.9014172554016112,0.0,195.66705322265625,177.0,58235.421875,0.0,3671.658203125,1.0,279.09649658203125,283.0844116210937,295.2373962402344,298.9049377441406,293.1499938964844,293.1499938964844,279.1499938964844,33953.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472936987876892,1.0,0.0,0.0,3.486171245574951,3.486193418502808,8.10943788565055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1357421875,0.0,1343.80029296875,1895.4371337890625,0.0,3838.549072265625,0.8688012361526489,1.0,0.0,3.0,1.0,0.0
17852160,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8570685982704163,0.4228111803531647,0.3827514350414276,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.996610701084137,0.662691593170166,0.627717912197113,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616433382034302,0.5871219635009766,0.4108918607234955,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8670013546943665,0.4382086098194122,0.4173440933227539,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7158337235450745,0.2401610165834427,1.0964632034301758,284.9933166503906,284.95001220703125,299.88427734375,292.26513671875,297.97369384765625,297.2406005859375,284.9922180175781,1.0,0.6582460403442383,0.3700156509876251,0.3700156509876251,1.0,1.0,-3.5250132083892822,0.9761332273483276,2.548879861831665,0.1800259351730346,0.9079412817955016,0.9079412817955016,0.0,189.427963256836,180.0,58343.2109375,0.0,3637.9091796875,1.0,279.1415710449219,283.0704345703125,295.2402648925781,298.9488220214844,293.1499938964844,293.1499938964844,278.8500061035156,33440.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449535012245178,1.0,0.0,0.0,3.5504636764526367,3.550486326217652,8.411306566813437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.4599609375,0.0,1406.597412109375,1895.4371337890625,0.0,3817.3876953125,0.8809152841567993,1.0,0.0,3.0,1.0,0.0
17852220,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8622251152992249,0.4220950901508331,0.3821832835674286,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6624257564544678,0.6241292357444763,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9694591760635376,0.5896391272544861,0.4126922190189361,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8729376196861267,0.4384613633155823,0.4176035523414612,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7204122543334961,0.2402723282575607,1.0967533588409424,284.9102478027344,284.95001220703125,299.8650817871094,292.2601928710937,297.9640197753906,297.23651123046875,284.9113464355469,1.0,0.6560446619987488,0.3694505393505096,0.3694505393505096,1.0,1.0,-3.522870779037476,0.9736894965171814,2.5491814613342285,0.17821104824543,0.8293776512145996,0.8293776512145996,0.0,185.14627075195312,183.0,58819.6328125,0.0,3606.872314453125,1.0,278.8588562011719,282.9677124023437,295.2790832519531,299.0875549316406,293.1499938964844,293.1499938964844,279.1499938964844,38772.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524827003479004,1.0,0.0,0.0,3.4202656745910645,3.4202880859375,7.80572065650631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.15185546875,0.0,1311.720947265625,1895.4371337890625,0.0,3885.30029296875,0.8567615151405334,1.0,0.0,3.0,1.0,0.0
17852280,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8622251152992249,0.4220950901508331,0.3821832835674286,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6624257564544678,0.6241292357444763,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9694591760635376,0.5896391272544861,0.4126922190189361,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8729376196861267,0.4384613633155823,0.4176035523414612,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7204122543334961,0.2402723282575607,1.0967533588409424,284.9102478027344,284.95001220703125,299.8650817871094,292.2601928710937,297.9640197753906,297.23651123046875,284.9113464355469,1.0,0.6560446619987488,0.3694505393505096,0.3694505393505096,1.0,1.0,-3.522870779037476,0.9736894965171814,2.5491814613342285,0.17821104824543,0.8293776512145996,0.8293776512145996,0.0,185.14627075195312,183.0,58819.6328125,0.0,3606.872314453125,1.0,278.8588562011719,282.9677124023437,295.2790832519531,299.0875549316406,293.1499938964844,293.1499938964844,279.1499938964844,38772.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524827003479004,1.0,0.0,0.0,3.4202656745910645,3.4202880859375,7.80572065650631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.15185546875,0.0,1311.720947265625,1895.4371337890625,0.0,3885.30029296875,0.8567615151405334,1.0,0.0,3.0,1.0,0.0
17852340,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8638203740119934,0.422278493642807,0.3821031153202057,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.6636317372322083,0.620688259601593,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.972929060459137,0.5930913686752319,0.4148885905742645,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8750678300857544,0.4393232762813568,0.4182012677192688,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7219722270965576,0.2406988888978958,1.0979669094085691,284.99346923828125,284.95001220703125,299.8500061035156,292.2616271972656,297.9619140625,297.2411804199219,284.9927673339844,1.0,0.6556214690208435,0.3688854575157165,0.3688854575157165,1.0,1.0,-3.523423910140991,0.972128450870514,2.551295518875122,0.1764415651559829,0.9061293601989746,0.9061293601989746,0.0,183.9669189453125,186.0,58229.08984375,0.0,3601.1767578125,1.0,279.1405944824219,283.0734558105469,295.2354431152344,298.9332580566406,293.1499938964844,293.1499938964844,278.8500061035156,33513.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436538219451904,1.0,0.0,0.0,3.539506196975708,3.539528608322144,8.359468210983323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.619140625,0.0,1395.639404296875,1895.4371337890625,0.0,3805.614990234375,0.8787393569946289,1.0,0.0,3.0,1.0,0.0
17852400,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8638203740119934,0.422278493642807,0.3821031153202057,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.6636317372322083,0.620688259601593,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.972929060459137,0.5930913686752319,0.4148885905742645,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8750678300857544,0.4393232762813568,0.4182012677192688,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7219722270965576,0.2406988888978958,1.0979669094085691,284.99346923828125,284.95001220703125,299.8500061035156,292.2616271972656,297.9619140625,297.2411804199219,284.9927673339844,1.0,0.6556214690208435,0.3688854575157165,0.3688854575157165,1.0,1.0,-3.523423910140991,0.972128450870514,2.551295518875122,0.1764415651559829,0.9061293601989746,0.9061293601989746,0.0,183.9669189453125,186.0,58229.08984375,0.0,3601.1767578125,1.0,279.1405944824219,283.0734558105469,295.2354431152344,298.9332580566406,293.1499938964844,293.1499938964844,278.8500061035156,33513.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436538219451904,1.0,0.0,0.0,3.539506196975708,3.539528608322144,8.359468210983323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.619140625,0.0,1395.639404296875,1895.4371337890625,0.0,3805.614990234375,0.8787393569946289,1.0,0.0,3.0,1.0,0.0
17852460,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8630845546722412,0.4215135276317596,0.3816334903240204,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.6637917757034302,0.6215197443962097,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.973886489868164,0.5955163240432739,0.4167387783527374,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8749350905418396,0.4395279884338379,0.4185737073421478,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7218317985534668,0.2407474219799041,1.0987544059753418,284.9136047363281,284.95001220703125,299.8385009765625,292.2685241699219,297.9543151855469,297.2366027832031,284.91436767578125,1.0,0.6564555168151855,0.3683401346206665,0.3683401346206665,1.0,1.0,-3.527479410171509,0.971748948097229,2.5557303428649902,0.1751953363418579,0.8309406042098999,0.8309406042098999,0.0,184.4325561523437,189.0,58821.47265625,0.0,3613.925537109375,1.0,278.8589172363281,282.9713134765625,295.2861022949219,299.0881042480469,293.1499938964844,293.1499938964844,279.1499938964844,38528.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508328437805176,1.0,0.0,0.0,3.4183826446533203,3.4184048175811768,7.797127636877121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.96630859375,0.0,1308.1480712890625,1895.4371337890625,0.0,3870.462158203125,0.8561354279518127,1.0,0.0,3.0,1.0,0.0
17852520,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8630845546722412,0.4215135276317596,0.3816334903240204,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.6637917757034302,0.6215197443962097,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.973886489868164,0.5955163240432739,0.4167387783527374,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8749350905418396,0.4395279884338379,0.4185737073421478,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7218317985534668,0.2407474219799041,1.0987544059753418,284.9136047363281,284.95001220703125,299.8385009765625,292.2685241699219,297.9543151855469,297.2366027832031,284.91436767578125,1.0,0.6564555168151855,0.3683401346206665,0.3683401346206665,1.0,1.0,-3.527479410171509,0.971748948097229,2.5557303428649902,0.1751953363418579,0.8309406042098999,0.8309406042098999,0.0,184.4325561523437,189.0,58821.47265625,0.0,3613.925537109375,1.0,278.8589172363281,282.9713134765625,295.2861022949219,299.0881042480469,293.1499938964844,293.1499938964844,279.1499938964844,38528.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508328437805176,1.0,0.0,0.0,3.4183826446533203,3.4184048175811768,7.797127636877121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.96630859375,0.0,1308.1480712890625,1895.4371337890625,0.0,3870.462158203125,0.8561354279518127,1.0,0.0,3.0,1.0,0.0
17852580,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8619974851608276,0.4216818809509277,0.3816104233264923,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.6641899347305298,0.6238439679145813,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.974357008934021,0.5989044904708862,0.4189460277557373,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8742877840995789,0.4403678476810455,0.4192254543304443,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.72126704454422,0.2411268055438995,1.1001261472702026,284.9987487792969,284.95001220703125,299.8297424316406,292.279541015625,297.9533386230469,297.2398986816406,284.9980773925781,1.0,0.6581354141235352,0.3677948117256164,0.3677948117256164,1.0,1.0,-3.535330057144165,0.9725929498672484,2.562736988067627,0.1742583364248275,0.9117125868797302,0.9117125868797302,0.0,185.57081604003903,192.0,58375.4375,0.0,3640.10302734375,1.0,279.140625,283.0762939453125,295.2550354003906,298.9566955566406,293.1499938964844,293.1499938964844,278.8500061035156,33247.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423627853393556,1.0,0.0,0.0,3.545984983444214,3.5460076332092285,8.390099424104847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.056640625,0.0,1400.48583984375,1895.4371337890625,0.0,3793.9072265625,0.8800086975097656,1.0,0.0,3.0,1.0,0.0
17852640,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8619974851608276,0.4216818809509277,0.3816104233264923,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.6641899347305298,0.6238439679145813,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.974357008934021,0.5989044904708862,0.4189460277557373,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8742877840995789,0.4403678476810455,0.4192254543304443,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.72126704454422,0.2411268055438995,1.1001261472702026,284.9987487792969,284.95001220703125,299.8297424316406,292.279541015625,297.9533386230469,297.2398986816406,284.9980773925781,1.0,0.6581354141235352,0.3677948117256164,0.3677948117256164,1.0,1.0,-3.535330057144165,0.9725929498672484,2.562736988067627,0.1742583364248275,0.9117125868797302,0.9117125868797302,0.0,185.57081604003903,192.0,58375.4375,0.0,3640.10302734375,1.0,279.140625,283.0762939453125,295.2550354003906,298.9566955566406,293.1499938964844,293.1499938964844,278.8500061035156,33247.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423627853393556,1.0,0.0,0.0,3.545984983444214,3.5460076332092285,8.390099424104847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.056640625,0.0,1400.48583984375,1895.4371337890625,0.0,3793.9072265625,0.8800086975097656,1.0,0.0,3.0,1.0,0.0
17852700,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8610700964927673,0.4213203191757202,0.3815557956695556,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.6637954711914062,0.625637948513031,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.97417151927948,0.600102961063385,0.4199977219104767,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8736007213592529,0.4404993057250976,0.4195550382137298,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7207193970680237,0.2411596924066543,1.1008915901184082,284.88555908203125,284.95001220703125,299.8263244628906,292.2865295410156,297.9500427246094,297.2373352050781,284.8851013183594,1.0,0.6592106223106384,0.3675221502780914,0.3675221502780914,1.0,1.0,-3.5400073528289795,0.9732505679130554,2.56675672531128,0.1739294528961181,0.8332271575927734,0.8332271575927734,0.0,186.44137573242188,192.0,59333.23828125,0.0,3656.9052734375,1.0,278.9006042480469,282.9467163085937,295.31671142578125,299.179443359375,293.1499938964844,293.1499938964844,278.8500061035156,37853.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483192563056946,1.0,0.0,0.0,3.5059287548065186,3.5059518814086914,8.201616878977802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.80078125,0.0,1392.0306396484375,1895.4371337890625,0.0,3847.807861328125,0.8723354935646057,1.0,0.0,3.0,1.0,0.0
17852760,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8592321276664734,0.4208832085132599,0.3811769485473633,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.6630967855453491,0.6276426315307617,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9730552434921264,0.6012258529663086,0.4207787215709686,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8720375895500183,0.4405351281166076,0.4196301996707916,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7194823026657104,0.2411103844642639,1.1009413003921509,284.9149780273437,284.95001220703125,299.8235168457031,292.29443359375,297.94598388671875,297.2336730957031,284.91558837890625,1.0,0.660279393196106,0.3671926856040954,0.3671926856040954,1.0,1.0,-3.5430564880371094,0.9732160568237304,2.569840431213379,0.1732923537492752,0.8363636136054993,0.8363636136054993,0.0,187.74417114257807,195.0,59093.6640625,0.0,3672.331298828125,1.0,278.85888671875,282.9668884277344,295.31500244140625,299.1317138671875,293.1499938964844,293.1499938964844,279.1499938964844,38227.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950194239616394,1.0,0.0,0.0,3.438227415084839,3.4382498264312744,7.88791965078417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.7216796875,0.0,1325.776611328125,1895.4371337890625,0.0,3864.711669921875,0.8602809906005859,1.0,0.0,3.0,1.0,0.0
17852820,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8558831810951233,0.420990526676178,0.3811676204204559,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9966729283332824,0.6627376079559326,0.6279327273368835,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.970958948135376,0.6044892072677612,0.422951728105545,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8690245151519775,0.4413158893585205,0.4202981293201446,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7170326709747314,0.2414005696773529,1.1022579669952393,284.9994201660156,284.95001220703125,299.819580078125,292.3128662109375,297.9453125,297.2359924316406,284.9986267089844,1.0,0.6624295711517334,0.3665336966514587,0.3665336966514587,1.0,1.0,-3.548392534255981,0.9728798866271972,2.575512647628784,0.1717973798513412,0.9174705147743224,0.9174705147743224,0.0,190.54315185546875,198.0,58646.75390625,0.0,3702.544677734375,1.0,279.14080810546875,283.0722351074219,295.2899780273437,299.00787353515625,293.1499938964844,293.1499938964844,278.8500061035156,33192.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420827627182008,1.0,0.0,0.0,3.5664820671081543,3.566504716873169,8.487374998367159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.6962890625,0.0,1421.69482421875,1895.4371337890625,0.0,3791.36572265625,0.8845467567443848,1.0,0.0,3.0,1.0,0.0
17852880,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8558831810951233,0.420990526676178,0.3811676204204559,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9966729283332824,0.6627376079559326,0.6279327273368835,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.970958948135376,0.6044892072677612,0.422951728105545,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8690245151519775,0.4413158893585205,0.4202981293201446,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7170326709747314,0.2414005696773529,1.1022579669952393,284.9994201660156,284.95001220703125,299.819580078125,292.3128662109375,297.9453125,297.2359924316406,284.9986267089844,1.0,0.6624295711517334,0.3665336966514587,0.3665336966514587,1.0,1.0,-3.548392534255981,0.9728798866271972,2.575512647628784,0.1717973798513412,0.9174705147743224,0.9174705147743224,0.0,190.54315185546875,198.0,58646.75390625,0.0,3702.544677734375,1.0,279.14080810546875,283.0722351074219,295.2899780273437,299.00787353515625,293.1499938964844,293.1499938964844,278.8500061035156,33192.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420827627182008,1.0,0.0,0.0,3.5664820671081543,3.566504716873169,8.487374998367159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.6962890625,0.0,1421.69482421875,1895.4371337890625,0.0,3791.36572265625,0.8845467567443848,1.0,0.0,3.0,1.0,0.0
17852940,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8513690233230591,0.4201004207134247,0.3807226121425628,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9926372170448304,0.6616784334182739,0.6272755861282349,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9674921631813048,0.6066389679908752,0.4247229695320129,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8649219870567322,0.4413977563381195,0.4206944704055786,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7136553525924683,0.2412837147712707,1.1029351949691772,284.9090576171875,284.95001220703125,299.8178100585937,292.3345947265625,297.93865966796875,297.2294921875,284.91082763671875,1.0,0.6644399762153625,0.3658747375011444,0.3658747375011444,1.0,1.0,-3.550498485565185,0.9714952707290648,2.579003095626831,0.1701095700263977,0.8354211449623108,0.8354211449623108,0.0,193.9792938232422,201.0,59255.3828125,0.0,3728.629150390625,1.0,278.8586730957031,282.9587097167969,295.3559875488281,299.1890869140625,293.1499938964844,293.1499938964844,279.1499938964844,38616.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500683546066284,1.0,0.0,0.0,3.4490222930908203,3.449044704437256,7.937528039292374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.08056640625,0.0,1339.354736328125,1895.4371337890625,0.0,3863.57763671875,0.8629185557365417,1.0,0.0,3.0,1.0,0.0
17853000,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8513690233230591,0.4201004207134247,0.3807226121425628,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9926372170448304,0.6616784334182739,0.6272755861282349,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9674921631813048,0.6066389679908752,0.4247229695320129,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8649219870567322,0.4413977563381195,0.4206944704055786,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7136553525924683,0.2412837147712707,1.1029351949691772,284.9090576171875,284.95001220703125,299.8178100585937,292.3345947265625,297.93865966796875,297.2294921875,284.91082763671875,1.0,0.6644399762153625,0.3658747375011444,0.3658747375011444,1.0,1.0,-3.550498485565185,0.9714952707290648,2.579003095626831,0.1701095700263977,0.8354211449623108,0.8354211449623108,0.0,193.9792938232422,201.0,59255.3828125,0.0,3728.629150390625,1.0,278.8586730957031,282.9587097167969,295.3559875488281,299.1890869140625,293.1499938964844,293.1499938964844,279.1499938964844,38616.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500683546066284,1.0,0.0,0.0,3.4490222930908203,3.449044704437256,7.937528039292374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.08056640625,0.0,1339.354736328125,1895.4371337890625,0.0,3863.57763671875,0.8629185557365417,1.0,0.0,3.0,1.0,0.0
17853060,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8482226133346558,0.4202092289924621,0.3806845247745514,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9896211624145508,0.6617573499679565,0.6271654963493347,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9654031991958618,0.6098260283470154,0.4268226623535156,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8620848655700684,0.4421649575233459,0.4213250577449798,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7111668586730957,0.2415374666452407,1.1039915084838867,284.9991760253906,284.95001220703125,299.8179016113281,292.3592834472656,297.93951416015625,297.2322692871094,284.9980773925781,1.0,0.6664572954177856,0.3652758300304413,0.3652758300304413,1.0,1.0,-3.5548667907714844,0.9710223078727722,2.5838444232940674,0.1686251014471054,0.9200682640075684,0.9200682640075684,0.0,196.758544921875,204.0,58816.77734375,0.0,3756.442626953125,1.0,279.1416931152344,283.0689697265625,295.333251953125,299.061279296875,293.1499938964844,293.1499938964844,278.8500061035156,33172.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412440657615662,1.0,0.0,0.0,3.5807981491088867,3.5808210372924805,8.555649060326687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.33984375,0.0,1436.77392578125,1895.4371337890625,0.0,3783.7509765625,0.8875045776367188,1.0,0.0,3.0,1.0,0.0
17853120,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8482226133346558,0.4202092289924621,0.3806845247745514,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9896211624145508,0.6617573499679565,0.6271654963493347,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9654031991958618,0.6098260283470154,0.4268226623535156,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8620848655700684,0.4421649575233459,0.4213250577449798,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7111668586730957,0.2415374666452407,1.1039915084838867,284.9991760253906,284.95001220703125,299.8179016113281,292.3592834472656,297.93951416015625,297.2322692871094,284.9980773925781,1.0,0.6664572954177856,0.3652758300304413,0.3652758300304413,1.0,1.0,-3.5548667907714844,0.9710223078727722,2.5838444232940674,0.1686251014471054,0.9200682640075684,0.9200682640075684,0.0,196.758544921875,204.0,58816.77734375,0.0,3756.442626953125,1.0,279.1416931152344,283.0689697265625,295.333251953125,299.061279296875,293.1499938964844,293.1499938964844,278.8500061035156,33172.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412440657615662,1.0,0.0,0.0,3.5807981491088867,3.5808210372924805,8.555649060326687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.33984375,0.0,1436.77392578125,1895.4371337890625,0.0,3783.7509765625,0.8875045776367188,1.0,0.0,3.0,1.0,0.0
17853180,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8441388607025146,0.4193348288536072,0.3802514374256134,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9856281876564026,0.6608179211616516,0.62668377161026,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9620821475982666,0.6117604970932007,0.4284737706184387,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8583874106407166,0.4422496259212494,0.421720027923584,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7078706622123718,0.2414033859968185,1.1045721769332886,284.9111022949219,284.95001220703125,299.8197021484375,292.38671875,297.9337463378906,297.2254638671875,284.9118957519531,1.0,0.6684098243713379,0.3646768927574157,0.3646768927574157,1.0,1.0,-3.5569350719451904,0.9698052406311036,2.587129831314087,0.1671222299337387,0.8401142358779907,0.8401142358779907,0.0,200.1078338623047,207.0,59575.38671875,0.0,3781.9814453125,1.0,278.85845947265625,282.96295166015625,295.4053649902344,299.2474975585937,293.1499938964844,293.1499938964844,279.1499938964844,38429.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487172961235046,1.0,0.0,0.0,3.4671502113342285,3.467172861099243,8.021186204132391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.56689453125,0.0,1356.3656005859375,1895.4371337890625,0.0,3851.399169921875,0.866791844367981,1.0,0.0,3.0,1.0,0.0
17853240,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8441388607025146,0.4193348288536072,0.3802514374256134,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9856281876564026,0.6608179211616516,0.62668377161026,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9620821475982666,0.6117604970932007,0.4284737706184387,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8583874106407166,0.4422496259212494,0.421720027923584,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7078706622123718,0.2414033859968185,1.1045721769332886,284.9111022949219,284.95001220703125,299.8197021484375,292.38671875,297.9337463378906,297.2254638671875,284.9118957519531,1.0,0.6684098243713379,0.3646768927574157,0.3646768927574157,1.0,1.0,-3.5569350719451904,0.9698052406311036,2.587129831314087,0.1671222299337387,0.8401142358779907,0.8401142358779907,0.0,200.1078338623047,207.0,59575.38671875,0.0,3781.9814453125,1.0,278.85845947265625,282.96295166015625,295.4053649902344,299.2474975585937,293.1499938964844,293.1499938964844,279.1499938964844,38429.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487172961235046,1.0,0.0,0.0,3.4671502113342285,3.467172861099243,8.021186204132391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.56689453125,0.0,1356.3656005859375,1895.4371337890625,0.0,3851.399169921875,0.866791844367981,1.0,0.0,3.0,1.0,0.0
17853300,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8423011302947998,0.4193387329578399,0.3800744712352752,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.983734369277954,0.6607736945152283,0.6264460682868958,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9605923295021056,0.6131730675697327,0.4293011426925659,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8567128777503967,0.4425758719444275,0.4219088554382324,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7063108086585999,0.2414764165878296,1.1047101020812988,285.0142822265625,284.95001220703125,299.8211975097656,292.4013671875,297.933837890625,297.2258605957031,285.0146789550781,1.0,0.6693287491798401,0.3643774390220642,0.3643774390220642,1.0,1.0,-3.5578179359436035,0.969153881072998,2.588664293289185,0.1662224978208542,0.9137097597122192,0.9137097597122192,0.0,201.6624450683593,207.0,58814.0,0.0,3793.6630859375,1.0,279.09735107421875,283.080322265625,295.3667907714844,299.05914306640625,293.1499938964844,293.1499938964844,279.1499938964844,33754.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423949122428894,1.0,0.0,0.0,3.524914503097534,3.5249369144439697,8.290685968859179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.00390625,0.0,1382.182861328125,1895.4371337890625,0.0,3794.198486328125,0.8772836923599243,1.0,0.0,3.0,1.0,0.0
17853360,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.841198205947876,0.4194394052028656,0.3802123665809631,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9825096130371094,0.6608562469482422,0.6265617609024048,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.959921896457672,0.6146606802940369,0.4303775429725647,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8557414412498474,0.4430091977119446,0.422345757484436,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7053741216659546,0.2416312247514724,1.1055233478546145,284.9998779296875,284.95001220703125,299.822998046875,292.41656494140625,297.93487548828125,297.2273864746094,284.9987487792969,1.0,0.6703668236732483,0.3640926778316498,0.3640926778316498,1.0,1.0,-3.560920000076294,0.9692506790161132,2.5916693210601807,0.1656264215707779,0.9233900308609008,0.9233900308609008,0.0,202.8858337402344,210.0,59004.40234375,0.0,3808.930908203125,1.0,279.1418151855469,283.0674743652344,295.3897705078125,299.1283874511719,293.1499938964844,293.1499938964844,278.8500061035156,33180.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398587942123412,1.0,0.0,0.0,3.59400486946106,3.5940277576446533,8.618875426691375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.1123046875,0.0,1450.984375,1895.4371337890625,0.0,3771.160888671875,0.8905289173126221,1.0,0.0,3.0,1.0,0.0
17853420,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8373703360557556,0.4185609519481659,0.379777729511261,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9783852100372314,0.659863293170929,0.6260296702384949,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9565914869308472,0.6164275407791138,0.4318879544734955,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8522871732711792,0.4430808126926422,0.4227315187454223,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7021651864051819,0.2414741516113281,1.1060001850128174,284.91094970703125,284.95001220703125,299.8275756835937,292.4485778808594,297.9297790527344,297.2204284667969,284.91143798828125,1.0,0.6722604632377625,0.3635231554508209,0.3635231554508209,1.0,1.0,-3.5626206398010254,0.9680014848709106,2.5946192741394043,0.1641808301210403,0.8427630066871643,0.8427630066871643,0.0,206.2299652099609,213.0,59728.60546875,0.0,3833.578857421875,1.0,278.8588256835937,282.95782470703125,295.46636962890625,299.3205871582031,293.1499938964844,293.1499938964844,279.1499938964844,38319.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472429752349854,1.0,0.0,0.0,3.4825568199157715,3.482579708099365,8.092630991995975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.81103515625,0.0,1371.296875,1895.4371337890625,0.0,3838.0908203125,0.8701215386390686,1.0,0.0,3.0,1.0,0.0
17853480,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8373703360557556,0.4185609519481659,0.379777729511261,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9783852100372314,0.659863293170929,0.6260296702384949,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9565914869308472,0.6164275407791138,0.4318879544734955,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8522871732711792,0.4430808126926422,0.4227315187454223,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7021651864051819,0.2414741516113281,1.1060001850128174,284.91094970703125,284.95001220703125,299.8275756835937,292.4485778808594,297.9297790527344,297.2204284667969,284.91143798828125,1.0,0.6722604632377625,0.3635231554508209,0.3635231554508209,1.0,1.0,-3.5626206398010254,0.9680014848709106,2.5946192741394043,0.1641808301210403,0.8427630066871643,0.8427630066871643,0.0,206.2299652099609,213.0,59728.60546875,0.0,3833.578857421875,1.0,278.8588256835937,282.95782470703125,295.46636962890625,299.3205871582031,293.1499938964844,293.1499938964844,279.1499938964844,38319.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472429752349854,1.0,0.0,0.0,3.4825568199157715,3.482579708099365,8.092630991995975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.81103515625,0.0,1371.296875,1895.4371337890625,0.0,3838.0908203125,0.8701215386390686,1.0,0.0,3.0,1.0,0.0
17853540,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8346453905105591,0.4186596274375915,0.379741370677948,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9752154350280762,0.6598533391952515,0.625870406627655,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9545118808746338,0.6192373633384705,0.4337282180786133,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8498504757881165,0.4438250660896301,0.4233484864234924,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.699800431728363,0.2416849136352539,1.1068801879882812,285.0005187988281,284.95001220703125,299.8332214355469,292.482421875,297.9316711425781,297.22247314453125,284.99969482421875,1.0,0.6741687655448914,0.3629536032676697,0.3629536032676697,1.0,1.0,-3.566391706466675,0.9674162268638612,2.598975419998169,0.1627804040908813,0.9268695116043092,0.9268695116043092,0.0,208.9836578369141,216.0,59227.01171875,0.0,3859.933349609375,1.0,279.14117431640625,283.06793212890625,295.4562072753906,299.2074279785156,293.1499938964844,293.1499938964844,278.8500061035156,33256.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384024143218994,1.0,0.0,0.0,3.605926990509033,3.605950117111206,8.676151992403902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.3037109375,0.0,1464.4041748046875,1895.4371337890625,0.0,3757.907958984375,0.8934410810470581,1.0,0.0,3.0,1.0,0.0
