time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8346453905105591,0.4186596274375915,0.379741370677948,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9752154350280762,0.6598533391952515,0.625870406627655,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9545118808746338,0.6192373633384705,0.4337282180786133,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8498504757881165,0.4438250660896301,0.4233484864234924,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.699800431728363,0.2416849136352539,1.1068801879882812,285.0005187988281,284.95001220703125,299.8332214355469,292.482421875,297.9316711425781,297.22247314453125,284.99969482421875,1.0,0.6741687655448914,0.3629536032676697,0.3629536032676697,1.0,1.0,-3.566391706466675,0.9674162268638612,2.598975419998169,0.1627804040908813,0.9268695116043092,0.9268695116043092,0.0,208.9836578369141,216.0,59227.01171875,0.0,3859.933349609375,1.0,279.14117431640625,283.06793212890625,295.4562072753906,299.2074279785156,293.1499938964844,293.1499938964844,278.8500061035156,33256.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384024143218994,1.0,0.0,0.0,3.605926990509033,3.605950117111206,8.676151992403902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.3037109375,0.0,1464.4041748046875,1895.4371337890625,0.0,3757.907958984375,0.8934410810470581,1.0,0.0,3.0,1.0,0.0
17853660,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8310220241546631,0.4177652597427368,0.3792906701564789,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.970983624458313,0.6588022112846375,0.625281810760498,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.951233446598053,0.6209039688110352,0.4351680278778076,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.84660404920578,0.4438684284687042,0.4237079620361328,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6967194676399231,0.2415076047182083,1.1072652339935305,284.910400390625,284.95001220703125,299.8397216796875,292.5178527832031,297.9271545410156,297.2156066894531,284.91094970703125,1.0,0.6760140061378479,0.3623820543289184,0.3623820543289184,1.0,1.0,-3.567778348922729,0.9660505652427672,2.6017277240753174,0.1613927632570266,0.8453425168991089,0.8453425168991089,0.0,212.328857421875,219.0,59958.1171875,0.0,3883.84765625,1.0,278.8586730957031,282.9565124511719,295.5355529785156,299.40399169921875,293.1499938964844,293.1499938964844,279.1499938964844,38324.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457395672798156,1.0,0.0,0.0,3.496833562850952,3.496856689453125,8.159118465300708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.794921875,0.0,1386.010986328125,1895.4371337890625,0.0,3824.5009765625,0.8732852339744568,1.0,0.0,3.0,1.0,0.0
17853720,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8310220241546631,0.4177652597427368,0.3792906701564789,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.970983624458313,0.6588022112846375,0.625281810760498,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.951233446598053,0.6209039688110352,0.4351680278778076,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.84660404920578,0.4438684284687042,0.4237079620361328,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6967194676399231,0.2415076047182083,1.1072652339935305,284.910400390625,284.95001220703125,299.8397216796875,292.5178527832031,297.9271545410156,297.2156066894531,284.91094970703125,1.0,0.6760140061378479,0.3623820543289184,0.3623820543289184,1.0,1.0,-3.567778348922729,0.9660505652427672,2.6017277240753174,0.1613927632570266,0.8453425168991089,0.8453425168991089,0.0,212.328857421875,219.0,59958.1171875,0.0,3883.84765625,1.0,278.8586730957031,282.9565124511719,295.5355529785156,299.40399169921875,293.1499938964844,293.1499938964844,279.1499938964844,38324.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457395672798156,1.0,0.0,0.0,3.496833562850952,3.496856689453125,8.159118465300708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.794921875,0.0,1386.010986328125,1895.4371337890625,0.0,3824.5009765625,0.8732852339744568,1.0,0.0,3.0,1.0,0.0
17853780,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8284467458724976,0.4178553521633148,0.3792433142662048,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.96775221824646,0.6587411761283875,0.6250715851783752,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.949209690093994,0.6236312985420227,0.4369471371173858,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8443225622177124,0.4445896744728088,0.4243007600307464,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.694458544254303,0.2417029738426208,1.1080670356750488,285.00128173828125,284.95001220703125,299.8468933105469,292.5545654296875,297.92950439453125,297.2177734375,285.00048828125,1.0,0.6778764128684998,0.3618105053901672,0.3618105053901672,1.0,1.0,-3.5712780952453613,0.9653609991073608,2.60591721534729,0.1600499302148819,0.9305642247200012,0.9305642247200012,0.0,215.07655334472656,222.0,59451.67578125,0.0,3909.560302734375,1.0,279.1412658691406,283.0679626464844,295.5282592773437,299.2936096191406,293.1499938964844,293.1499938964844,278.8500061035156,33261.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368769526481628,1.0,0.0,0.0,3.619683980941773,3.619707107543945,8.742479167267447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.8984375,0.0,1479.3779296875,1895.4371337890625,0.0,3744.009521484375,0.8965288996696472,1.0,0.0,3.0,1.0,0.0
17853840,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8284467458724976,0.4178553521633148,0.3792433142662048,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.96775221824646,0.6587411761283875,0.6250715851783752,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.949209690093994,0.6236312985420227,0.4369471371173858,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8443225622177124,0.4445896744728088,0.4243007600307464,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.694458544254303,0.2417029738426208,1.1080670356750488,285.00128173828125,284.95001220703125,299.8468933105469,292.5545654296875,297.92950439453125,297.2177734375,285.00048828125,1.0,0.6778764128684998,0.3618105053901672,0.3618105053901672,1.0,1.0,-3.5712780952453613,0.9653609991073608,2.60591721534729,0.1600499302148819,0.9305642247200012,0.9305642247200012,0.0,215.07655334472656,222.0,59451.67578125,0.0,3909.560302734375,1.0,279.1412658691406,283.0679626464844,295.5282592773437,299.2936096191406,293.1499938964844,293.1499938964844,278.8500061035156,33261.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368769526481628,1.0,0.0,0.0,3.619683980941773,3.619707107543945,8.742479167267447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.8984375,0.0,1479.3779296875,1895.4371337890625,0.0,3744.009521484375,0.8965288996696472,1.0,0.0,3.0,1.0,0.0
17853900,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8270640969276428,0.4174495637416839,0.3791895508766174,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9660055041313172,0.6582565903663635,0.6249547004699707,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9480441808700562,0.6244640946388245,0.4377883970737457,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8431139588356018,0.4446531534194946,0.4246084690093994,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6932861804962158,0.2416506558656692,1.108609676361084,284.8814392089844,284.95001220703125,299.85064697265625,292.5733337402344,297.9278259277344,297.2149353027344,284.88055419921875,1.0,0.6788491606712341,0.3615247309207916,0.3615247309207916,1.0,1.0,-3.573115348815918,0.9650359749794006,2.608079195022583,0.1595170944929123,0.847579300403595,0.847579300403595,0.0,216.56326293945312,222.0,60388.19921875,0.0,3923.335205078125,1.0,278.89892578125,282.93121337890625,295.6015625,299.53277587890625,293.1499938964844,293.1499938964844,278.8500061035156,37736.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426356554031372,1.0,0.0,0.0,3.583216667175293,3.583240270614624,8.567209874854598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.10546875,0.0,1472.8878173828125,1895.4371337890625,0.0,3796.3828125,0.8894017934799194,1.0,0.0,3.0,1.0,0.0
17853960,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8249963521957397,0.416942298412323,0.3787855505943298,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.96345317363739,0.6576295495033264,0.6244361996650696,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9460049867630004,0.6251930594444275,0.4383243024349212,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.84126877784729,0.4446001648902893,0.424636960029602,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6915132403373718,0.2415077537298202,1.1083890199661257,284.9093933105469,284.95001220703125,299.8544921875,292.59228515625,297.9253234863281,297.2109680175781,284.9104919433594,1.0,0.679678738117218,0.3612522780895233,0.3612522780895233,1.0,1.0,-3.572421073913574,0.9639495015144348,2.608471632003784,0.1587268114089965,0.8478022813796997,0.8478022813796997,0.0,218.41554260253903,225.0,60183.9296875,0.0,3932.8623046875,1.0,278.8582458496094,282.95538330078125,295.6103210449219,299.4938659667969,293.1499938964844,293.1499938964844,279.1499938964844,38459.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442082047462464,1.0,0.0,0.0,3.509917497634888,3.5099406242370605,8.220289373639389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.2724609375,0.0,1400.5260009765625,1895.4371337890625,0.0,3810.638427734375,0.876270592212677,1.0,0.0,3.0,1.0,0.0
17854020,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8225101232528687,0.4170187711715698,0.3787184655666351,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9601508378982544,0.6575126051902771,0.6241660714149475,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9440045356750488,0.6278313398361206,0.4400336146354675,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8390980362892151,0.4452923238277435,0.4251972734928131,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6893317103385925,0.2416878938674926,1.109109878540039,285.00201416015625,284.95001220703125,299.8623352050781,292.6307373046875,297.92791748046875,297.21319580078125,285.0011901855469,1.0,0.681495189666748,0.3607073724269867,0.3607073724269867,1.0,1.0,-3.5756049156188965,0.9632381796836852,2.6123666763305664,0.1574070155620575,0.934394121170044,0.934394121170044,0.0,221.1679077148437,228.0,59683.15625,0.0,3957.8681640625,1.0,279.1413879394531,283.0680847167969,295.6044921875,299.3847961425781,293.1499938964844,293.1499938964844,278.8500061035156,33267.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353341460227966,1.0,0.0,0.0,3.6337969303131104,3.6338202953338623,8.810785061541537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.55859375,0.0,1494.865234375,1895.4371337890625,0.0,3729.935546875,0.8997094631195068,1.0,0.0,3.0,1.0,0.0
17854080,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8225101232528687,0.4170187711715698,0.3787184655666351,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9601508378982544,0.6575126051902771,0.6241660714149475,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9440045356750488,0.6278313398361206,0.4400336146354675,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8390980362892151,0.4452923238277435,0.4251972734928131,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6893317103385925,0.2416878938674926,1.109109878540039,285.00201416015625,284.95001220703125,299.8623352050781,292.6307373046875,297.92791748046875,297.21319580078125,285.0011901855469,1.0,0.681495189666748,0.3607073724269867,0.3607073724269867,1.0,1.0,-3.5756049156188965,0.9632381796836852,2.6123666763305664,0.1574070155620575,0.934394121170044,0.934394121170044,0.0,221.1679077148437,228.0,59683.15625,0.0,3957.8681640625,1.0,279.1413879394531,283.0680847167969,295.6044921875,299.3847961425781,293.1499938964844,293.1499938964844,278.8500061035156,33267.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353341460227966,1.0,0.0,0.0,3.6337969303131104,3.6338202953338623,8.810785061541537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.55859375,0.0,1494.865234375,1895.4371337890625,0.0,3729.935546875,0.8997094631195068,1.0,0.0,3.0,1.0,0.0
17854140,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8191561698913574,0.4160827994346618,0.3782404363155365,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9557803273200988,0.6563364863395691,0.6234703063964844,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9408423900604248,0.6292843818664551,0.4413368105888366,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8361856937408447,0.4452641904354095,0.4254986047744751,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6864946484565735,0.2414746880531311,1.1093554496765137,284.9090270996094,284.95001220703125,299.8702087402344,292.6695861816406,297.923828125,297.2063903808594,284.90966796875,1.0,0.6832519769668579,0.3601624667644501,0.3601624667644501,1.0,1.0,-3.576427936553955,0.9617668986320496,2.6146609783172607,0.1560726463794708,0.8507485389709473,0.8507485389709473,0.0,224.5134735107422,231.0,60439.34765625,0.0,3980.427001953125,1.0,278.8584289550781,282.9540405273437,295.6871643066406,299.5867004394531,293.1499938964844,293.1499938964844,279.1499938964844,38339.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426366686820984,1.0,0.0,0.0,3.5266427993774414,3.5266661643981934,8.298817988361407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.193359375,0.0,1417.121826171875,1895.4371337890625,0.0,3796.39208984375,0.8798826932907104,1.0,0.0,3.0,1.0,0.0
17854200,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8191561698913574,0.4160827994346618,0.3782404363155365,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9557803273200988,0.6563364863395691,0.6234703063964844,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9408423900604248,0.6292843818664551,0.4413368105888366,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8361856937408447,0.4452641904354095,0.4254986047744751,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6864946484565735,0.2414746880531311,1.1093554496765137,284.9090270996094,284.95001220703125,299.8702087402344,292.6695861816406,297.923828125,297.2063903808594,284.90966796875,1.0,0.6832519769668579,0.3601624667644501,0.3601624667644501,1.0,1.0,-3.576427936553955,0.9617668986320496,2.6146609783172607,0.1560726463794708,0.8507485389709473,0.8507485389709473,0.0,224.5134735107422,231.0,60439.34765625,0.0,3980.427001953125,1.0,278.8584289550781,282.9540405273437,295.6871643066406,299.5867004394531,293.1499938964844,293.1499938964844,279.1499938964844,38339.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426366686820984,1.0,0.0,0.0,3.5266427993774414,3.5266661643981934,8.298817988361407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.193359375,0.0,1417.121826171875,1895.4371337890625,0.0,3796.39208984375,0.8798826932907104,1.0,0.0,3.0,1.0,0.0
17854260,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8167341947555542,0.4161445498466491,0.3781562447547912,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9524425864219666,0.6561629176139832,0.623143196105957,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9388834834098816,0.6318337321281433,0.4429795444011688,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8341183662414551,0.445924162864685,0.4260255098342895,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6844008564949036,0.2416416257619857,1.1100070476531982,285.00250244140625,284.95001220703125,299.8779296875,292.7086181640625,297.926513671875,297.20867919921875,285.0013427734375,1.0,0.6850223541259766,0.3596543073654175,0.3596543073654175,1.0,1.0,-3.579318284988404,0.9610695838928224,2.618248701095581,0.1548288613557815,0.9381094574928284,0.9381094574928284,0.0,227.26300048828125,234.0,59918.41015625,0.0,4004.7236328125,1.0,279.1423034667969,283.06787109375,295.68182373046875,299.4778747558594,293.1499938964844,293.1499938964844,278.8500061035156,33216.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337528944015504,1.0,0.0,0.0,3.649560689926148,3.6495840549468994,8.887394642442814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.3984375,0.0,1511.85302734375,1895.4371337890625,0.0,3715.491943359375,0.9029800295829772,1.0,0.0,3.0,1.0,0.0
17854320,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8167341947555542,0.4161445498466491,0.3781562447547912,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9524425864219666,0.6561629176139832,0.623143196105957,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9388834834098816,0.6318337321281433,0.4429795444011688,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8341183662414551,0.445924162864685,0.4260255098342895,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6844008564949036,0.2416416257619857,1.1100070476531982,285.00250244140625,284.95001220703125,299.8779296875,292.7086181640625,297.926513671875,297.20867919921875,285.0013427734375,1.0,0.6850223541259766,0.3596543073654175,0.3596543073654175,1.0,1.0,-3.579318284988404,0.9610695838928224,2.618248701095581,0.1548288613557815,0.9381094574928284,0.9381094574928284,0.0,227.26300048828125,234.0,59918.41015625,0.0,4004.7236328125,1.0,279.1423034667969,283.06787109375,295.68182373046875,299.4778747558594,293.1499938964844,293.1499938964844,278.8500061035156,33216.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337528944015504,1.0,0.0,0.0,3.649560689926148,3.6495840549468994,8.887394642442814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.3984375,0.0,1511.85302734375,1895.4371337890625,0.0,3715.491943359375,0.9029800295829772,1.0,0.0,3.0,1.0,0.0
17854380,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.813441812992096,0.4151796102523803,0.377663642168045,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9480525851249696,0.6549175381660461,0.6223940253257751,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9357923269271852,0.6331720352172852,0.4442147016525268,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8313391804695129,0.4458518624305725,0.4262943267822265,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.681684672832489,0.2414117604494094,1.1101999282836914,284.9081726074219,284.95001220703125,299.8852233886719,292.7474975585937,297.9223022460937,297.2018737792969,284.9089050292969,1.0,0.6867358684539795,0.3591461479663849,0.3591461479663849,1.0,1.0,-3.5798757076263428,0.9596267938613892,2.620249032974243,0.1535840034484863,0.8533819317817688,0.8533819317817688,0.0,230.6057281494141,237.0,60678.46484375,0.0,4026.608154296875,1.0,278.8583374023437,282.95294189453125,295.7651672363281,299.6807861328125,293.1499938964844,293.1499938964844,279.1499938964844,38353.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411142468452454,1.0,0.0,0.0,3.5413477420806885,3.5413711071014404,8.368168664674158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.396484375,0.0,1432.69970703125,1895.4371337890625,0.0,3782.5712890625,0.8831454515457153,1.0,0.0,3.0,1.0,0.0
17854440,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.813441812992096,0.4151796102523803,0.377663642168045,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9480525851249696,0.6549175381660461,0.6223940253257751,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9357923269271852,0.6331720352172852,0.4442147016525268,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8313391804695129,0.4458518624305725,0.4262943267822265,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.681684672832489,0.2414117604494094,1.1101999282836914,284.9081726074219,284.95001220703125,299.8852233886719,292.7474975585937,297.9223022460937,297.2018737792969,284.9089050292969,1.0,0.6867358684539795,0.3591461479663849,0.3591461479663849,1.0,1.0,-3.5798757076263428,0.9596267938613892,2.620249032974243,0.1535840034484863,0.8533819317817688,0.8533819317817688,0.0,230.6057281494141,237.0,60678.46484375,0.0,4026.608154296875,1.0,278.8583374023437,282.95294189453125,295.7651672363281,299.6807861328125,293.1499938964844,293.1499938964844,279.1499938964844,38353.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411142468452454,1.0,0.0,0.0,3.5413477420806885,3.5413711071014404,8.368168664674158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.396484375,0.0,1432.69970703125,1895.4371337890625,0.0,3782.5712890625,0.8831454515457153,1.0,0.0,3.0,1.0,0.0
17854500,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8119137287139893,0.415139377117157,0.3774435818195343,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9459866881370544,0.6547245979309082,0.6220136880874634,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9344239830970764,0.6343439817428589,0.444858968257904,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8300565481185913,0.4461010098457336,0.4264070689678192,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6804031133651733,0.2414413094520568,1.110131025314331,285.016357421875,284.95001220703125,299.888671875,292.76678466796875,297.92303466796875,297.20233154296875,285.01727294921875,1.0,0.6875343322753906,0.3588920831680298,0.3588920831680298,1.0,1.0,-3.579974412918091,0.958854615688324,2.621119976043701,0.1528120338916778,0.9300431609153748,0.9300431609153748,0.0,232.15704345703125,237.0,59919.37890625,0.0,4036.36376953125,1.0,279.0992126464844,283.0778503417969,295.7319030761719,299.494384765625,293.1499938964844,293.1499938964844,279.1499938964844,33894.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347894191741944,1.0,0.0,0.0,3.594202041625977,3.5942249298095703,8.61982073274703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.201171875,0.0,1456.4622802734375,1895.4371337890625,0.0,3724.9619140625,0.8928676843643188,1.0,0.0,3.0,1.0,0.0
17854560,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8110276460647583,0.4152160286903381,0.3775525987148285,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9446858763694764,0.654677152633667,0.6220006346702576,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9338564276695251,0.6356195211410522,0.4457818865776062,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8293431401252747,0.4464700222015381,0.4267793297767639,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6796647310256958,0.2415638118982315,1.1107789278030396,285.0033874511719,284.95001220703125,299.8919372558594,292.78594970703125,297.9246826171875,297.2041015625,285.0021667480469,1.0,0.6884587407112122,0.3586430549621582,0.3586430549621582,1.0,1.0,-3.582425355911255,0.9588362574577332,2.623589038848877,0.1523153632879257,0.9417967200279236,0.9417967200279236,0.0,233.3612670898437,240.0,60140.85546875,0.0,4050.11328125,1.0,279.1425170898437,283.06854248046875,295.7592163085937,299.5702819824219,293.1499938964844,293.1499938964844,278.8500061035156,33222.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322888851165771,1.0,0.0,0.0,3.662787675857544,3.662811279296875,8.951931818046432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.8740234375,0.0,1526.5865478515625,1895.4371337890625,0.0,3702.103271484375,0.9060085415840148,1.0,0.0,3.0,1.0,0.0
17854620,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8077414035797119,0.414223164319992,0.3770438730716705,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.940313756465912,0.6533638834953308,0.6211966276168823,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9308427572250366,0.6368405222892761,0.44694584608078,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.826673150062561,0.4463517963886261,0.4270119071006775,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6770665049552917,0.2413192093372345,1.1109217405319214,284.9066467285156,284.95001220703125,299.8978271484375,292.8236694335937,297.9201354980469,297.19732666015625,284.9076538085937,1.0,0.6901273727416992,0.358144998550415,0.358144998550415,1.0,1.0,-3.5827081203460693,0.9573363065719604,2.62537169456482,0.1510685980319976,0.8553807139396667,0.8553807139396667,0.0,236.6983642578125,243.0,60900.25390625,0.0,4071.271728515625,1.0,278.8578796386719,282.9515991210937,295.841796875,299.7730407714844,293.1499938964844,293.1499938964844,279.1499938964844,38450.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396933913230896,1.0,0.0,0.0,3.554483652114868,3.554507255554199,8.4303644598549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.318359375,0.0,1447.3338623046875,1895.4371337890625,0.0,3769.65673828125,0.8860412240028381,1.0,0.0,3.0,1.0,0.0
17854680,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8077414035797119,0.414223164319992,0.3770438730716705,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.940313756465912,0.6533638834953308,0.6211966276168823,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9308427572250366,0.6368405222892761,0.44694584608078,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.826673150062561,0.4463517963886261,0.4270119071006775,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6770665049552917,0.2413192093372345,1.1109217405319214,284.9066467285156,284.95001220703125,299.8978271484375,292.8236694335937,297.9201354980469,297.19732666015625,284.9076538085937,1.0,0.6901273727416992,0.358144998550415,0.358144998550415,1.0,1.0,-3.5827081203460693,0.9573363065719604,2.62537169456482,0.1510685980319976,0.8553807139396667,0.8553807139396667,0.0,236.6983642578125,243.0,60900.25390625,0.0,4071.271728515625,1.0,278.8578796386719,282.9515991210937,295.841796875,299.7730407714844,293.1499938964844,293.1499938964844,279.1499938964844,38450.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396933913230896,1.0,0.0,0.0,3.554483652114868,3.554507255554199,8.4303644598549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.318359375,0.0,1447.3338623046875,1895.4371337890625,0.0,3769.65673828125,0.8860412240028381,1.0,0.0,3.0,1.0,0.0
17854740,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8053027987480164,0.4142322540283203,0.3769101202487945,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9369609355926514,0.653056263923645,0.6207423210144043,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9289453029632568,0.639178991317749,0.4484379887580871,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8247402906417847,0.4469255208969116,0.4274562895298004,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6751279830932617,0.2414579391479492,1.1114434003829956,285.0036315917969,284.95001220703125,299.9027099609375,292.86041259765625,297.9219665527344,297.1994934082031,285.0028076171875,1.0,0.6918032765388489,0.3576469123363495,0.3576469123363495,1.0,1.0,-3.584949254989624,0.9564619660377502,2.6284871101379395,0.1497737169265747,0.94492369890213,0.94492369890213,0.0,239.4521331787109,246.0,60346.41015625,0.0,4094.007568359375,1.0,279.1416931152344,283.0691223144531,295.8348693847656,299.6603088378906,293.1499938964844,293.1499938964844,278.8500061035156,33325.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93096923828125,1.0,0.0,0.0,3.673538208007813,3.673562049865722,9.004558023661957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.919921875,0.0,1539.375732421875,1895.4371337890625,0.0,3690.02197265625,0.9086952805519104,1.0,0.0,3.0,1.0,0.0
17854800,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8053027987480164,0.4142322540283203,0.3769101202487945,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9369609355926514,0.653056263923645,0.6207423210144043,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9289453029632568,0.639178991317749,0.4484379887580871,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8247402906417847,0.4469255208969116,0.4274562895298004,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6751279830932617,0.2414579391479492,1.1114434003829956,285.0036315917969,284.95001220703125,299.9027099609375,292.86041259765625,297.9219665527344,297.1994934082031,285.0028076171875,1.0,0.6918032765388489,0.3576469123363495,0.3576469123363495,1.0,1.0,-3.584949254989624,0.9564619660377502,2.6284871101379395,0.1497737169265747,0.94492369890213,0.94492369890213,0.0,239.4521331787109,246.0,60346.41015625,0.0,4094.007568359375,1.0,279.1416931152344,283.0691223144531,295.8348693847656,299.6603088378906,293.1499938964844,293.1499938964844,278.8500061035156,33325.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93096923828125,1.0,0.0,0.0,3.673538208007813,3.673562049865722,9.004558023661957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.919921875,0.0,1539.375732421875,1895.4371337890625,0.0,3690.02197265625,0.9086952805519104,1.0,0.0,3.0,1.0,0.0
17854860,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8019860982894897,0.4132061898708343,0.3763658106327057,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9326074123382568,0.6516705751419067,0.6198639273643494,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9259719252586364,0.6402734518051147,0.4495107233524322,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8221261501312256,0.446755051612854,0.4276369214057922,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6726181507110596,0.2411970794200897,1.11150860786438,284.906494140625,284.95001220703125,299.9064025878906,292.8958435058594,297.916748046875,297.19268798828125,284.90728759765625,1.0,0.693421483039856,0.3571521639823913,0.3571521639823913,1.0,1.0,-3.584833860397339,0.9548455476760864,2.629988431930542,0.1484819650650024,0.8578776121139526,0.8578776121139526,0.0,242.8018341064453,249.0,61111.234375,0.0,4114.2177734375,1.0,278.8581237792969,282.95147705078125,295.91387939453125,299.85968017578125,293.1499938964844,293.1499938964844,279.1499938964844,38398.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383499026298524,1.0,0.0,0.0,3.5675344467163086,3.56755805015564,8.492384608871362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.1708984375,0.0,1460.8858642578125,1895.4371337890625,0.0,3757.429931640625,0.8889718055725098,1.0,0.0,3.0,1.0,0.0
17854920,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8019860982894897,0.4132061898708343,0.3763658106327057,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9326074123382568,0.6516705751419067,0.6198639273643494,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9259719252586364,0.6402734518051147,0.4495107233524322,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8221261501312256,0.446755051612854,0.4276369214057922,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6726181507110596,0.2411970794200897,1.11150860786438,284.906494140625,284.95001220703125,299.9064025878906,292.8958435058594,297.916748046875,297.19268798828125,284.90728759765625,1.0,0.693421483039856,0.3571521639823913,0.3571521639823913,1.0,1.0,-3.584833860397339,0.9548455476760864,2.629988431930542,0.1484819650650024,0.8578776121139526,0.8578776121139526,0.0,242.8018341064453,249.0,61111.234375,0.0,4114.2177734375,1.0,278.8581237792969,282.95147705078125,295.91387939453125,299.85968017578125,293.1499938964844,293.1499938964844,279.1499938964844,38398.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383499026298524,1.0,0.0,0.0,3.5675344467163086,3.56755805015564,8.492384608871362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.1708984375,0.0,1460.8858642578125,1895.4371337890625,0.0,3757.429931640625,0.8889718055725098,1.0,0.0,3.0,1.0,0.0
17854980,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7995951175689697,0.4131865799427032,0.376207560300827,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9293025135993958,0.6512952446937561,0.6193477511405945,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9241155385971068,0.642497181892395,0.4509233832359314,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8202376961708069,0.4472813606262207,0.4280373454093933,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.670758843421936,0.2413232326507568,1.1119743585586548,285.0039367675781,284.95001220703125,299.9086303710937,292.9297180175781,297.9178161621094,297.1947937011719,285.0031433105469,1.0,0.6950488090515137,0.3566574156284332,0.3566574156284332,1.0,1.0,-3.58675503730774,0.9538785219192504,2.6328766345977783,0.147146999835968,0.9476284980773926,0.9476284980773926,0.0,245.5518493652344,252.0,60531.3671875,0.0,4136.12890625,1.0,279.14178466796875,283.0698547363281,295.9046325683594,299.7434387207031,293.1499938964844,293.1499938964844,278.8500061035156,33352.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929733157157898,1.0,0.0,0.0,3.684037923812866,3.684061765670776,9.056105341187504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.3017578125,0.0,1551.37255859375,1895.4371337890625,0.0,3678.695068359375,0.9111339449882508,1.0,0.0,3.0,1.0,0.0
17855040,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7995951175689697,0.4131865799427032,0.376207560300827,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9293025135993958,0.6512952446937561,0.6193477511405945,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9241155385971068,0.642497181892395,0.4509233832359314,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8202376961708069,0.4472813606262207,0.4280373454093933,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.670758843421936,0.2413232326507568,1.1119743585586548,285.0039367675781,284.95001220703125,299.9086303710937,292.9297180175781,297.9178161621094,297.1947937011719,285.0031433105469,1.0,0.6950488090515137,0.3566574156284332,0.3566574156284332,1.0,1.0,-3.58675503730774,0.9538785219192504,2.6328766345977783,0.147146999835968,0.9476284980773926,0.9476284980773926,0.0,245.5518493652344,252.0,60531.3671875,0.0,4136.12890625,1.0,279.14178466796875,283.0698547363281,295.9046325683594,299.7434387207031,293.1499938964844,293.1499938964844,278.8500061035156,33352.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929733157157898,1.0,0.0,0.0,3.684037923812866,3.684061765670776,9.056105341187504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.3017578125,0.0,1551.37255859375,1895.4371337890625,0.0,3678.695068359375,0.9111339449882508,1.0,0.0,3.0,1.0,0.0
17855100,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7983297109603882,0.4127243161201477,0.3761104643344879,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9275746941566468,0.6506538391113281,0.6190900802612305,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9230783581733704,0.6430515050888062,0.4515878558158874,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8192475438117981,0.4472405612468719,0.428255558013916,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6698206067085266,0.2412378937005996,1.1123850345611572,284.8796691894531,284.95001220703125,299.9091491699219,292.94598388671875,297.9154052734375,297.1921081542969,284.8780517578125,1.0,0.6959089040756226,0.3564100265502929,0.3564100265502929,1.0,1.0,-3.5878918170928955,0.9534433484077454,2.634448528289795,0.1466235369443893,0.8621271252632141,0.8621271252632141,0.0,247.02978515625,252.0,61519.640625,0.0,4148.17431640625,1.0,278.8969116210937,282.92779541015625,295.9749450683594,299.9835510253906,293.1499938964844,293.1499938964844,278.8500061035156,37519.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93553626537323,1.0,0.0,0.0,3.6526341438293457,3.652658462524414,8.902370041141694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.9990234375,0.0,1547.4757080078125,1895.4371337890625,0.0,3731.780029296875,0.9048551321029664,1.0,0.0,3.0,1.0,0.0
17855160,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7963758707046509,0.4121263027191162,0.3756417334079742,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.92505145072937,0.6498385667800903,0.618411660194397,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9212274551391602,0.6434592604637146,0.4519147872924804,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8176797032356262,0.4470576047897339,0.4281750023365021,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6683581471443176,0.2410487234592437,1.1119954586029053,284.9052734375,284.95001220703125,299.90924072265625,292.96173095703125,297.91180419921875,297.1879577636719,284.90655517578125,1.0,0.6966202259063721,0.3561776876449585,0.3561776876449585,1.0,1.0,-3.586342096328736,0.9522127509117126,2.634129285812378,0.1458543986082077,0.8593460321426392,0.8593460321426392,0.0,248.8956451416016,255.0,61277.90625,0.0,4155.5263671875,1.0,278.85760498046875,282.95135498046875,295.9805908203125,299.9393615722656,293.1499938964844,293.1499938964844,279.1499938964844,38550.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937198281288147,1.0,0.0,0.0,3.5762414932250977,3.576265335083008,8.533888831152581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.3623046875,0.0,1471.3406982421875,1895.4371337890625,0.0,3746.9384765625,0.8910219669342041,1.0,0.0,3.0,1.0,0.0
17855220,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7940306067466736,0.4120725989341736,0.3754470944404602,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.921810507774353,0.6493920087814331,0.6178230047225952,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9193915724754332,0.6455596089363098,0.4532350599765777,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8157995939254761,0.4475312232971191,0.4285220801830292,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6665615439414978,0.2411617487668991,1.1123944520950315,285.0038757324219,284.95001220703125,299.9079895019531,292.9915771484375,297.91192626953125,297.1899719238281,285.0030822753906,1.0,0.6981968283653259,0.3557130396366119,0.3557130396366119,1.0,1.0,-3.587876558303833,0.9512181282043456,2.636658430099488,0.1445522010326385,0.9496991634368896,0.9496991634368896,0.0,251.65347290039065,258.0,60687.38671875,0.0,4176.49365234375,1.0,279.141845703125,283.0705261230469,295.96710205078125,299.8178100585937,293.1499938964844,293.1499938964844,278.8500061035156,33386.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286807775497437,1.0,0.0,0.0,3.6929523944854736,3.692976474761963,9.099986186811292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.5654296875,0.0,1561.69775390625,1895.4371337890625,0.0,3669.04345703125,0.913168489933014,1.0,0.0,3.0,1.0,0.0
17855280,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7940306067466736,0.4120725989341736,0.3754470944404602,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.921810507774353,0.6493920087814331,0.6178230047225952,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9193915724754332,0.6455596089363098,0.4532350599765777,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8157995939254761,0.4475312232971191,0.4285220801830292,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6665615439414978,0.2411617487668991,1.1123944520950315,285.0038757324219,284.95001220703125,299.9079895019531,292.9915771484375,297.91192626953125,297.1899719238281,285.0030822753906,1.0,0.6981968283653259,0.3557130396366119,0.3557130396366119,1.0,1.0,-3.587876558303833,0.9512181282043456,2.636658430099488,0.1445522010326385,0.9496991634368896,0.9496991634368896,0.0,251.65347290039065,258.0,60687.38671875,0.0,4176.49365234375,1.0,279.141845703125,283.0705261230469,295.96710205078125,299.8178100585937,293.1499938964844,293.1499938964844,278.8500061035156,33386.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286807775497437,1.0,0.0,0.0,3.6929523944854736,3.692976474761963,9.099986186811292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.5654296875,0.0,1561.69775390625,1895.4371337890625,0.0,3669.04345703125,0.913168489933014,1.0,0.0,3.0,1.0,0.0
17855340,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7908889055252075,0.4109748005867004,0.374848335981369,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9176956415176392,0.6478622555732727,0.6168186068534851,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9165769815444946,0.6463838219642639,0.4541334509849548,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8132553696632385,0.4472496509552002,0.4286068081855774,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6642528772354126,0.2408728599548339,1.1123557090759275,284.90411376953125,284.95001220703125,299.9046630859375,293.0189819335937,297.9048767089844,297.18316650390625,284.9051818847656,1.0,0.6997180581092834,0.3552483916282654,0.3552483916282654,1.0,1.0,-3.5870940685272217,0.9494875073432922,2.637606620788574,0.1432518512010574,0.8603389263153076,0.8603389263153076,0.0,255.0009613037109,261.0,61428.30078125,0.0,4194.93701171875,1.0,278.85760498046875,282.9508972167969,296.0381164550781,300.0084228515625,293.1499938964844,293.1499938964844,279.1499938964844,38537.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362293481826782,1.0,0.0,0.0,3.5855305194854736,3.585554361343384,8.578277856940986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.146484375,0.0,1481.2708740234375,1895.4371337890625,0.0,3738.10400390625,0.8929812908172607,1.0,0.0,3.0,1.0,0.0
17855400,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7908889055252075,0.4109748005867004,0.374848335981369,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9176956415176392,0.6478622555732727,0.6168186068534851,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9165769815444946,0.6463838219642639,0.4541334509849548,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8132553696632385,0.4472496509552002,0.4286068081855774,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6642528772354126,0.2408728599548339,1.1123557090759275,284.90411376953125,284.95001220703125,299.9046630859375,293.0189819335937,297.9048767089844,297.18316650390625,284.9051818847656,1.0,0.6997180581092834,0.3552483916282654,0.3552483916282654,1.0,1.0,-3.5870940685272217,0.9494875073432922,2.637606620788574,0.1432518512010574,0.8603389263153076,0.8603389263153076,0.0,255.0009613037109,261.0,61428.30078125,0.0,4194.93701171875,1.0,278.85760498046875,282.9508972167969,296.0381164550781,300.0084228515625,293.1499938964844,293.1499938964844,279.1499938964844,38537.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362293481826782,1.0,0.0,0.0,3.5855305194854736,3.585554361343384,8.578277856940986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.146484375,0.0,1481.2708740234375,1895.4371337890625,0.0,3738.10400390625,0.8929812908172607,1.0,0.0,3.0,1.0,0.0
