time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7885966897010803,0.4108869433403015,0.3746192157268524,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9145748615264891,0.6473461389541626,0.6161608099937439,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9147788286209106,0.6483584642410278,0.455361545085907,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8113686442375183,0.4476689100265503,0.4288998544216156,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6625224351882935,0.2409738600254058,1.1126933097839355,285.0033874511719,284.95001220703125,299.89910888671875,293.0436706542969,297.9039001464844,297.1850891113281,285.002197265625,1.0,0.7012430429458618,0.3548248410224914,0.3548248410224914,1.0,1.0,-3.588253974914551,0.9485011696815492,2.6397528648376465,0.1420120596885681,0.9509175419807434,0.9509175419807434,0.0,257.7601318359375,264.0,60809.58203125,0.0,4214.93896484375,1.0,279.14276123046875,283.0708923339844,296.0191955566406,299.88018798828125,293.1499938964844,293.1499938964844,278.8500061035156,33371.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278038144111632,1.0,0.0,0.0,3.701399326324463,3.701423406600952,9.141662076217472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.7509765625,0.0,1571.161376953125,1895.4371337890625,0.0,3660.994384765625,0.9147700667381288,1.0,0.0,3.0,1.0,0.0
17855520,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7885966897010803,0.4108869433403015,0.3746192157268524,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9145748615264891,0.6473461389541626,0.6161608099937439,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9147788286209106,0.6483584642410278,0.455361545085907,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8113686442375183,0.4476689100265503,0.4288998544216156,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6625224351882935,0.2409738600254058,1.1126933097839355,285.0033874511719,284.95001220703125,299.89910888671875,293.0436706542969,297.9039001464844,297.1850891113281,285.002197265625,1.0,0.7012430429458618,0.3548248410224914,0.3548248410224914,1.0,1.0,-3.588253974914551,0.9485011696815492,2.6397528648376465,0.1420120596885681,0.9509175419807434,0.9509175419807434,0.0,257.7601318359375,264.0,60809.58203125,0.0,4214.93896484375,1.0,279.14276123046875,283.0708923339844,296.0191955566406,299.88018798828125,293.1499938964844,293.1499938964844,278.8500061035156,33371.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278038144111632,1.0,0.0,0.0,3.701399326324463,3.701423406600952,9.141662076217472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.7509765625,0.0,1571.161376953125,1895.4371337890625,0.0,3660.994384765625,0.9147700667381288,1.0,0.0,3.0,1.0,0.0
17855580,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7855440378189087,0.4097488820552826,0.3739925920963287,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9106744527816772,0.6457430124282837,0.6150954961776733,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9120652675628662,0.6490376591682434,0.4561696946620941,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088197708129883,0.4473269879817962,0.4289343953132629,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6603119373321533,0.2406716644763946,1.1126114130020142,284.9033508300781,284.95001220703125,299.8910522460937,293.0653381347656,297.89569091796875,297.17828369140625,284.9044494628906,1.0,0.7027155160903931,0.3544013202190399,0.3544013202190399,1.0,1.0,-3.587143898010254,0.9467992186546326,2.640344858169556,0.1407892405986786,0.8609421849250793,0.8609421849250793,0.0,261.10308837890625,267.0,61529.9140625,0.0,4232.47607421875,1.0,278.8575744628906,282.9515075683594,296.0850830078125,300.06427001953125,293.1499938964844,293.1499938964844,279.1499938964844,38581.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355109333992004,1.0,0.0,0.0,3.5908241271972656,3.590847969055176,8.603626611147774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.5087890625,0.0,1487.3251953125,1895.4371337890625,0.0,3731.548583984375,0.8941823244094849,1.0,0.0,3.0,1.0,0.0
17855640,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7855440378189087,0.4097488820552826,0.3739925920963287,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9106744527816772,0.6457430124282837,0.6150954961776733,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9120652675628662,0.6490376591682434,0.4561696946620941,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088197708129883,0.4473269879817962,0.4289343953132629,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6603119373321533,0.2406716644763946,1.1126114130020142,284.9033508300781,284.95001220703125,299.8910522460937,293.0653381347656,297.89569091796875,297.17828369140625,284.9044494628906,1.0,0.7027155160903931,0.3544013202190399,0.3544013202190399,1.0,1.0,-3.587143898010254,0.9467992186546326,2.640344858169556,0.1407892405986786,0.8609421849250793,0.8609421849250793,0.0,261.10308837890625,267.0,61529.9140625,0.0,4232.47607421875,1.0,278.8575744628906,282.9515075683594,296.0850830078125,300.06427001953125,293.1499938964844,293.1499938964844,279.1499938964844,38581.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355109333992004,1.0,0.0,0.0,3.5908241271972656,3.590847969055176,8.603626611147774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.5087890625,0.0,1487.3251953125,1895.4371337890625,0.0,3731.548583984375,0.8941823244094849,1.0,0.0,3.0,1.0,0.0
17855700,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7841126322746277,0.4096201062202453,0.3736878633499145,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9088566899299622,0.6453697681427002,0.6145415902137756,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9108372330665588,0.6498923301696777,0.4565825164318084,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8075910210609436,0.4474429786205292,0.4289170503616333,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6592445969581604,0.2406660616397857,1.1123768091201782,285.0150756835937,284.95001220703125,299.88604736328125,293.074951171875,297.8940124511719,297.178466796875,285.0160827636719,1.0,0.7033878564834595,0.3541895449161529,0.3541895449161529,1.0,1.0,-3.5862977504730225,0.9458640217781068,2.640433549880981,0.1400095373392105,0.9391101002693176,0.9391101002693176,0.0,262.6663818359375,267.0,60707.68359375,0.0,4239.81640625,1.0,279.1003112792969,283.0803527832031,296.04254150390625,299.86407470703125,293.1499938964844,293.1499938964844,279.1499938964844,34096.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294450283050536,1.0,0.0,0.0,3.639953374862671,3.639976978302002,8.84066537309991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1865234375,0.0,1507.81591796875,1895.4371337890625,0.0,3676.052978515625,0.9032306671142578,1.0,0.0,3.0,1.0,0.0
17855760,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7832963466644287,0.4096182584762573,0.3737244009971618,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9077202677726746,0.6451495885848999,0.6143653988838196,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9103004336357116,0.6508605480194092,0.4572930932044983,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.806896984577179,0.4476848840713501,0.4291696846485138,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6586408615112305,0.2407590597867965,1.1128898859024048,285.0031433105469,284.95001220703125,299.8803405761719,293.0837097167969,297.8932189941406,297.1800231933594,285.0019226074219,1.0,0.7041884660720825,0.3539855182170868,0.3539855182170868,1.0,1.0,-3.5879032611846924,0.9457147717475892,2.642188549041748,0.1395124644041061,0.9513817429542542,0.9513817429542542,0.0,263.8690490722656,270.0,60884.34765625,0.0,4251.46533203125,1.0,279.14288330078125,283.0722351074219,296.0598449707031,299.927978515625,293.1499938964844,293.1499938964844,278.8500061035156,33398.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272569417953492,1.0,0.0,0.0,3.704904794692993,3.7049288749694815,9.158985676549491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.6484375,0.0,1575.3582763671875,1895.4371337890625,0.0,3655.972900390625,0.9156187772750854,1.0,0.0,3.0,1.0,0.0
17855820,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7803244590759277,0.4084421098232269,0.3730659484863281,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9040985107421876,0.6434739232063293,0.6132339239120483,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9076815843582152,0.6513621211051941,0.4579865634441376,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.804311990737915,0.4472825229167938,0.4291494786739349,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6565185785293579,0.2404447048902511,1.1127588748931885,284.9028015136719,284.95001220703125,299.8667297363281,293.09844970703125,297.883544921875,297.1732177734375,284.9039001464844,1.0,0.7056084275245667,0.3535774946212768,0.3535774946212768,1.0,1.0,-3.5864126682281494,0.9439445734024048,2.642467975616455,0.1382791399955749,0.8608277440071106,0.8608277440071106,0.0,267.21124267578125,273.0,61580.69140625,0.0,4267.96875,1.0,278.8575744628906,282.9527893066406,296.1188659667969,300.1038818359375,293.1499938964844,293.1499938964844,279.1499938964844,38627.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350917339324952,1.0,0.0,0.0,3.592625141143799,3.592648983001709,8.612259421170165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.0126953125,0.0,1489.6202392578125,1895.4371337890625,0.0,3727.721923828125,0.8946166038513184,1.0,0.0,3.0,1.0,0.0
17855880,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7803244590759277,0.4084421098232269,0.3730659484863281,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9040985107421876,0.6434739232063293,0.6132339239120483,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9076815843582152,0.6513621211051941,0.4579865634441376,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.804311990737915,0.4472825229167938,0.4291494786739349,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6565185785293579,0.2404447048902511,1.1127588748931885,284.9028015136719,284.95001220703125,299.8667297363281,293.09844970703125,297.883544921875,297.1732177734375,284.9039001464844,1.0,0.7056084275245667,0.3535774946212768,0.3535774946212768,1.0,1.0,-3.5864126682281494,0.9439445734024048,2.642467975616455,0.1382791399955749,0.8608277440071106,0.8608277440071106,0.0,267.21124267578125,273.0,61580.69140625,0.0,4267.96875,1.0,278.8575744628906,282.9527893066406,296.1188659667969,300.1038818359375,293.1499938964844,293.1499938964844,279.1499938964844,38627.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350917339324952,1.0,0.0,0.0,3.592625141143799,3.592648983001709,8.612259421170165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.0126953125,0.0,1489.6202392578125,1895.4371337890625,0.0,3727.721923828125,0.8946166038513184,1.0,0.0,3.0,1.0,0.0
17855940,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7781360149383545,0.4082676470279693,0.3727675974369049,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9013757109642028,0.6428016424179077,0.6124401688575745,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9059624671936036,0.6529935598373413,0.4589860439300537,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8023817539215088,0.447577953338623,0.4293327033519745,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6549150347709656,0.2405197024345398,1.1129987239837646,285.00225830078125,284.95001220703125,299.8500061035156,293.1093444824219,297.8793029785156,297.1746520996094,285.0014343261719,1.0,0.7070286273956299,0.3531694710254669,0.3531694710254669,1.0,1.0,-3.5868008136749268,0.9427708387374878,2.6440298557281494,0.1369716227054596,0.9506049752235411,0.9506049752235411,0.0,269.9743957519531,276.0,60907.078125,0.0,4285.95263671875,1.0,279.1419677734375,283.07373046875,296.0872802734375,299.95947265625,293.1499938964844,293.1499938964844,278.8500061035156,33510.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927075743675232,1.0,0.0,0.0,3.7033965587615967,3.703420639038086,9.151530093731708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.0712890625,0.0,1574.4879150390625,1895.4371337890625,0.0,3654.30859375,0.915599763393402,1.0,0.0,3.0,1.0,0.0
17856000,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7781360149383545,0.4082676470279693,0.3727675974369049,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9013757109642028,0.6428016424179077,0.6124401688575745,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9059624671936036,0.6529935598373413,0.4589860439300537,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8023817539215088,0.447577953338623,0.4293327033519745,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6549150347709656,0.2405197024345398,1.1129987239837646,285.00225830078125,284.95001220703125,299.8500061035156,293.1093444824219,297.8793029785156,297.1746520996094,285.0014343261719,1.0,0.7070286273956299,0.3531694710254669,0.3531694710254669,1.0,1.0,-3.5868008136749268,0.9427708387374878,2.6440298557281494,0.1369716227054596,0.9506049752235411,0.9506049752235411,0.0,269.9743957519531,276.0,60907.078125,0.0,4285.95263671875,1.0,279.1419677734375,283.07373046875,296.0872802734375,299.95947265625,293.1499938964844,293.1499938964844,278.8500061035156,33510.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927075743675232,1.0,0.0,0.0,3.7033965587615967,3.703420639038086,9.151530093731708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.0712890625,0.0,1574.4879150390625,1895.4371337890625,0.0,3654.30859375,0.915599763393402,1.0,0.0,3.0,1.0,0.0
17856060,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7752245664596558,0.4070498943328857,0.3720649778842926,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8979340195655823,0.6410509943962097,0.6112302541732788,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9034296870231628,0.6532941460609436,0.4595363140106201,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7998144030570984,0.4471112489700317,0.4292479157447815,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6528639793395996,0.2401923686265945,1.1128016710281372,284.9024963378906,284.95001220703125,299.8315124511719,293.1181640625,297.86834716796875,297.1678161621094,284.903564453125,1.0,0.7083906531333923,0.3527681827545166,0.3527681827545166,1.0,1.0,-3.5848331451416016,0.9408743381500244,2.643958806991577,0.1356925964355468,0.8600136637687683,0.8600136637687683,0.0,273.326904296875,279.0,61577.9296875,0.0,4301.22216796875,1.0,278.8575439453125,282.954833984375,296.138427734375,300.1254577636719,293.1499938964844,293.1499938964844,279.1499938964844,38674.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348580837249756,1.0,0.0,0.0,3.5906784534454346,3.590702533721924,8.602929142398352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.1298828125,0.0,1487.848876953125,1895.4371337890625,0.0,3725.5888671875,0.8942300081253052,1.0,0.0,3.0,1.0,0.0
17856120,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7752245664596558,0.4070498943328857,0.3720649778842926,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8979340195655823,0.6410509943962097,0.6112302541732788,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9034296870231628,0.6532941460609436,0.4595363140106201,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7998144030570984,0.4471112489700317,0.4292479157447815,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6528639793395996,0.2401923686265945,1.1128016710281372,284.9024963378906,284.95001220703125,299.8315124511719,293.1181640625,297.86834716796875,297.1678161621094,284.903564453125,1.0,0.7083906531333923,0.3527681827545166,0.3527681827545166,1.0,1.0,-3.5848331451416016,0.9408743381500244,2.643958806991577,0.1356925964355468,0.8600136637687683,0.8600136637687683,0.0,273.326904296875,279.0,61577.9296875,0.0,4301.22216796875,1.0,278.8575439453125,282.954833984375,296.138427734375,300.1254577636719,293.1499938964844,293.1499938964844,279.1499938964844,38674.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348580837249756,1.0,0.0,0.0,3.5906784534454346,3.590702533721924,8.602929142398352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.1298828125,0.0,1487.848876953125,1895.4371337890625,0.0,3725.5888671875,0.8942300081253052,1.0,0.0,3.0,1.0,0.0
17856180,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7730870842933655,0.4068311750888824,0.3717293441295624,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8952626585960388,0.6403023600578308,0.6103675365447998,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9017594456672668,0.654732882976532,0.4604016840457916,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7979051470756531,0.4473423659801483,0.4293726086616516,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6513202786445618,0.2402555793523788,1.112993836402893,285.00164794921875,284.95001220703125,299.8127136230469,293.1268310546875,297.8634033203125,297.1690368652344,285.0008239746094,1.0,0.7097548246383667,0.3523669242858886,0.3523669242858886,1.0,1.0,-3.5848045349121094,0.9395925402641296,2.645211935043335,0.1343561708927154,0.94926917552948,0.94926917552948,0.0,276.0898742675781,282.0,60891.9921875,0.0,4318.08349609375,1.0,279.1419372558594,283.0756530761719,296.1037902832031,299.9759826660156,293.1499938964844,293.1499938964844,278.8500061035156,33538.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266472458839417,1.0,0.0,0.0,3.7005982398986816,3.700622320175171,9.13770577426476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.8447265625,0.0,1571.5185546875,1895.4371337890625,0.0,3650.371826171875,0.9149891138076782,1.0,0.0,3.0,1.0,0.0
17856240,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7730870842933655,0.4068311750888824,0.3717293441295624,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8952626585960388,0.6403023600578308,0.6103675365447998,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9017594456672668,0.654732882976532,0.4604016840457916,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7979051470756531,0.4473423659801483,0.4293726086616516,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6513202786445618,0.2402555793523788,1.112993836402893,285.00164794921875,284.95001220703125,299.8127136230469,293.1268310546875,297.8634033203125,297.1690368652344,285.0008239746094,1.0,0.7097548246383667,0.3523669242858886,0.3523669242858886,1.0,1.0,-3.5848045349121094,0.9395925402641296,2.645211935043335,0.1343561708927154,0.94926917552948,0.94926917552948,0.0,276.0898742675781,282.0,60891.9921875,0.0,4318.08349609375,1.0,279.1419372558594,283.0756530761719,296.1037902832031,299.9759826660156,293.1499938964844,293.1499938964844,278.8500061035156,33538.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266472458839417,1.0,0.0,0.0,3.7005982398986816,3.700622320175171,9.13770577426476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.8447265625,0.0,1571.5185546875,1895.4371337890625,0.0,3650.371826171875,0.9149891138076782,1.0,0.0,3.0,1.0,0.0
17856300,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7719678282737732,0.4062716364860534,0.3715471029281616,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8938782811164856,0.6394781470298767,0.6099386811256409,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.900843381881714,0.6548708081245422,0.4607906341552734,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7969154119491577,0.4471489489078522,0.4294522106647491,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6505515575408936,0.2401386499404907,1.1132758855819702,284.8768310546875,284.95001220703125,299.8031921386719,293.1311340332031,297.85845947265625,297.1663818359375,284.8752136230469,1.0,0.7104824781417847,0.3521662652492523,0.3521662652492523,1.0,1.0,-3.584979772567749,0.9390042424201964,2.645975351333618,0.1338372826576233,0.8625084757804871,0.8625084757804871,0.0,277.5709533691406,282.0,61834.7890625,0.0,4327.61865234375,1.0,278.8965759277344,282.93359375,296.1612548828125,300.2004699707031,293.1499938964844,293.1499938964844,278.8500061035156,37722.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325242638587952,1.0,0.0,0.0,3.6655406951904297,3.665565252304077,8.965394044935238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.8232421875,0.0,1563.473388671875,1895.4371337890625,0.0,3704.257080078125,0.9078666567802428,1.0,0.0,3.0,1.0,0.0
17856360,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7702581882476807,0.4055743813514709,0.37099289894104,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8918924331665039,0.638484001159668,0.6090938448905945,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8992904424667358,0.654844343662262,0.4608235955238342,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7953824996948242,0.44681316614151,0.4292300045490265,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6493532657623291,0.239918440580368,1.1127549409866333,284.9030456542969,284.95001220703125,299.79364013671875,293.1354064941406,297.8524780273437,297.162353515625,284.90435791015625,1.0,0.711061954498291,0.3519833087921142,0.3519833087921142,1.0,1.0,-3.582444906234741,0.9376287460327148,2.6448161602020264,0.1330884844064712,0.8593164086341858,0.8593164086341858,0.0,279.4363708496094,285.0,61545.0390625,0.0,4332.23681640625,1.0,278.8575134277344,282.95831298828125,296.1549377441406,300.1403503417969,293.1499938964844,293.1499938964844,279.1499938964844,38739.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342269897460938,1.0,0.0,0.0,3.585530996322632,3.585554838180542,8.57828013067774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.3515625,0.0,1482.7579345703125,1895.4371337890625,0.0,3719.824462890625,0.8932316303253174,1.0,0.0,3.0,1.0,0.0
17856420,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7681698799133301,0.4053108096122741,0.3706179857254028,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8892636299133301,0.6376633644104004,0.60816490650177,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8975983262062073,0.6561022996902466,0.4615610241889953,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7934932708740234,0.446979820728302,0.4292950928211212,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6478670835494995,0.2399715632200241,1.1129056215286257,285.0012512207031,284.95001220703125,299.7742919921875,293.143798828125,297.8473815917969,297.1634826660156,285.0004272460937,1.0,0.7123728394508362,0.3516173660755157,0.3516173660755157,1.0,1.0,-3.5820138454437256,0.9363346099853516,2.645679235458374,0.1318211406469345,0.947920560836792,0.947920560836792,0.0,282.1997375488281,288.0,60864.97265625,0.0,4348.00634765625,1.0,279.14190673828125,283.0780639648437,296.12042236328125,299.9911804199219,293.1499938964844,293.1499938964844,278.8500061035156,33545.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925948202610016,1.0,0.0,0.0,3.696660041809082,3.6966841220855713,9.118267030316928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.0556640625,0.0,1567.105712890625,1895.4371337890625,0.0,3643.947509765625,0.9141066670417786,1.0,0.0,3.0,1.0,0.0
17856480,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7681698799133301,0.4053108096122741,0.3706179857254028,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8892636299133301,0.6376633644104004,0.60816490650177,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8975983262062073,0.6561022996902466,0.4615610241889953,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7934932708740234,0.446979820728302,0.4292950928211212,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6478670835494995,0.2399715632200241,1.1129056215286257,285.0012512207031,284.95001220703125,299.7742919921875,293.143798828125,297.8473815917969,297.1634826660156,285.0004272460937,1.0,0.7123728394508362,0.3516173660755157,0.3516173660755157,1.0,1.0,-3.5820138454437256,0.9363346099853516,2.645679235458374,0.1318211406469345,0.947920560836792,0.947920560836792,0.0,282.1997375488281,288.0,60864.97265625,0.0,4348.00634765625,1.0,279.14190673828125,283.0780639648437,296.12042236328125,299.9911804199219,293.1499938964844,293.1499938964844,278.8500061035156,33545.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925948202610016,1.0,0.0,0.0,3.696660041809082,3.6966841220855713,9.118267030316928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.0556640625,0.0,1567.105712890625,1895.4371337890625,0.0,3643.947509765625,0.9141066670417786,1.0,0.0,3.0,1.0,0.0
17856540,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.765413761138916,0.4040132462978363,0.3698419034481048,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8859595060348511,0.6357797980308533,0.6068256497383118,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8951277732849121,0.6560355424880981,0.461858332157135,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.791007399559021,0.4463868737220764,0.4290905892848968,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6459742188453674,0.239624798297882,1.1126201152801514,284.9029541015625,284.95001220703125,299.7547302246094,293.15203857421875,297.83660888671875,297.1571044921875,284.90399169921875,1.0,0.7136269211769104,0.3512513935565948,0.3512513935565948,1.0,1.0,-3.579246997833252,0.9343058466911316,2.6449413299560547,0.1305704861879348,0.8581616282463074,0.8581616282463074,0.0,285.5459899902344,291.0,61516.58203125,0.0,4361.02978515625,1.0,278.85760498046875,282.9608764648437,296.17120361328125,300.1549377441406,293.1499938964844,293.1499938964844,279.1499938964844,38698.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334883093833924,1.0,0.0,0.0,3.581925392150879,3.581949234008789,8.561037248000503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.6767578125,0.0,1478.5587158203125,1895.4371337890625,0.0,3713.0732421875,0.8923179507255554,1.0,0.0,3.0,1.0,0.0
17856600,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.765413761138916,0.4040132462978363,0.3698419034481048,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8859595060348511,0.6357797980308533,0.6068256497383118,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8951277732849121,0.6560355424880981,0.461858332157135,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.791007399559021,0.4463868737220764,0.4290905892848968,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6459742188453674,0.239624798297882,1.1126201152801514,284.9029541015625,284.95001220703125,299.7547302246094,293.15203857421875,297.83660888671875,297.1571044921875,284.90399169921875,1.0,0.7136269211769104,0.3512513935565948,0.3512513935565948,1.0,1.0,-3.579246997833252,0.9343058466911316,2.6449413299560547,0.1305704861879348,0.8581616282463074,0.8581616282463074,0.0,285.5459899902344,291.0,61516.58203125,0.0,4361.02978515625,1.0,278.85760498046875,282.9608764648437,296.17120361328125,300.1549377441406,293.1499938964844,293.1499938964844,279.1499938964844,38698.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334883093833924,1.0,0.0,0.0,3.581925392150879,3.581949234008789,8.561037248000503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.6767578125,0.0,1478.5587158203125,1895.4371337890625,0.0,3713.0732421875,0.8923179507255554,1.0,0.0,3.0,1.0,0.0
17856660,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.763379693031311,0.4037040472030639,0.3694306910037994,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8833820223808289,0.6348900198936462,0.6058369874954224,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8934217691421509,0.6571219563484192,0.4624779522418976,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7891430854797363,0.4464884400367737,0.4290978908538818,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6445457935333252,0.2396679818630218,1.1127355098724363,285.0008544921875,284.95001220703125,299.73492431640625,293.1600952148437,297.8314514160156,297.1581726074219,285.0000305175781,1.0,0.7148869037628174,0.3509308993816376,0.3509308993816376,1.0,1.0,-3.578446865081787,0.9330375790596008,2.645409107208252,0.1294060349464416,0.9464309811592102,0.9464309811592102,0.0,288.305419921875,294.0,60828.6484375,0.0,4375.76123046875,1.0,279.1418762207031,283.0807189941406,296.1366271972656,300.00543212890625,293.1499938964844,293.1499938964844,278.8500061035156,33550.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925205945968628,1.0,0.0,0.0,3.691935777664185,3.691959857940674,9.0949760078729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.951171875,0.0,1561.785888671875,1895.4371337890625,0.0,3637.122314453125,0.9130447506904602,1.0,0.0,3.0,1.0,0.0
17856720,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.763379693031311,0.4037040472030639,0.3694306910037994,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8833820223808289,0.6348900198936462,0.6058369874954224,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8934217691421509,0.6571219563484192,0.4624779522418976,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7891430854797363,0.4464884400367737,0.4290978908538818,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6445457935333252,0.2396679818630218,1.1127355098724363,285.0008544921875,284.95001220703125,299.73492431640625,293.1600952148437,297.8314514160156,297.1581726074219,285.0000305175781,1.0,0.7148869037628174,0.3509308993816376,0.3509308993816376,1.0,1.0,-3.578446865081787,0.9330375790596008,2.645409107208252,0.1294060349464416,0.9464309811592102,0.9464309811592102,0.0,288.305419921875,294.0,60828.6484375,0.0,4375.76123046875,1.0,279.1418762207031,283.0807189941406,296.1366271972656,300.00543212890625,293.1499938964844,293.1499938964844,278.8500061035156,33550.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925205945968628,1.0,0.0,0.0,3.691935777664185,3.691959857940674,9.0949760078729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.951171875,0.0,1561.785888671875,1895.4371337890625,0.0,3637.122314453125,0.9130447506904602,1.0,0.0,3.0,1.0,0.0
17856780,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7607017755508423,0.4023666977882385,0.3686191439628601,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8801538348197937,0.6329458951950073,0.604439914226532,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8909608125686646,0.6568864583969116,0.4626610279083252,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7867000102996826,0.4458330869674682,0.4288349449634552,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6427268981933594,0.2393127530813217,1.11241352558136,284.9036865234375,284.95001220703125,299.7149353027344,293.1679077148437,297.82098388671875,297.1521911621094,284.90484619140625,1.0,0.7160913348197937,0.3506103754043579,0.3506103754043579,1.0,1.0,-3.5753161907196045,0.9310421943664552,2.6442739963531494,0.1282640099525451,0.8573799729347229,0.8573799729347229,0.0,291.646728515625,297.0,61469.04296875,0.0,4387.73486328125,1.0,278.8574523925781,282.9648132324219,296.1871337890625,300.16815185546875,293.1499938964844,293.1499938964844,279.1499938964844,38728.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932743489742279,1.0,0.0,0.0,3.5755715370178223,3.5755951404571533,8.53069138884166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.427734375,0.0,1471.9267578125,1895.4371337890625,0.0,3706.26220703125,0.8910258412361145,1.0,0.0,3.0,1.0,0.0
17856840,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7607017755508423,0.4023666977882385,0.3686191439628601,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8801538348197937,0.6329458951950073,0.604439914226532,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8909608125686646,0.6568864583969116,0.4626610279083252,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7867000102996826,0.4458330869674682,0.4288349449634552,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6427268981933594,0.2393127530813217,1.11241352558136,284.9036865234375,284.95001220703125,299.7149353027344,293.1679077148437,297.82098388671875,297.1521911621094,284.90484619140625,1.0,0.7160913348197937,0.3506103754043579,0.3506103754043579,1.0,1.0,-3.5753161907196045,0.9310421943664552,2.6442739963531494,0.1282640099525451,0.8573799729347229,0.8573799729347229,0.0,291.646728515625,297.0,61469.04296875,0.0,4387.73486328125,1.0,278.8574523925781,282.9648132324219,296.1871337890625,300.16815185546875,293.1499938964844,293.1499938964844,279.1499938964844,38728.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932743489742279,1.0,0.0,0.0,3.5755715370178223,3.5755951404571533,8.53069138884166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.427734375,0.0,1471.9267578125,1895.4371337890625,0.0,3706.26220703125,0.8910258412361145,1.0,0.0,3.0,1.0,0.0
17856900,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7594488263130188,0.4021304547786712,0.3682250678539276,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8786240816116333,0.6323978900909424,0.6037300825119019,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.88982093334198,0.6572870016098022,0.4627573192119598,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7855383157730103,0.4457933008670807,0.4286746084690094,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6418482661247253,0.2392824292182922,1.112078070640564,285.0135192871094,284.95001220703125,299.7048645019531,293.1717529296875,297.81787109375,297.152099609375,285.014404296875,1.0,0.7166336178779602,0.3504501283168793,0.3504501283168793,1.0,1.0,-3.573500633239746,0.9299736618995668,2.643527030944824,0.1275352090597152,0.9340903759002686,0.9340903759002686,0.0,293.2036437988281,297.0,60637.74609375,0.0,4392.357421875,1.0,279.09991455078125,283.0919189453125,296.1389465332031,299.9609680175781,293.1499938964844,293.1499938964844,279.1499938964844,34155.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266385436058044,1.0,0.0,0.0,3.625024557113648,3.6250479221344,8.76829574281146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.09375,0.0,1491.85107421875,1895.4371337890625,0.0,3650.291748046875,0.8999420404434204,1.0,0.0,3.0,1.0,0.0
17856960,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7587077617645264,0.4020140767097473,0.3681634962558746,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8776171803474426,0.6319923400878906,0.6033862233161926,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8892303109169006,0.657812237739563,0.463160365819931,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7848492860794067,0.445871502161026,0.428779125213623,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6413437128067017,0.2393469214439392,1.1124815940856934,285.0004577636719,284.95001220703125,299.6947631835937,293.175537109375,297.8157653808594,297.1532592773437,284.9991760253906,1.0,0.7173013091087341,0.3502993285655975,0.3502993285655975,1.0,1.0,-3.5741066932678223,0.9296810030937196,2.644425630569458,0.1270894557237625,0.9448402523994446,0.9448402523994446,0.0,294.4117126464844,300.0,60788.12890625,0.0,4401.3720703125,1.0,279.1427307128906,283.0832214355469,296.1512451171875,300.0180053710937,293.1499938964844,293.1499938964844,278.8500061035156,33481.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244086742401124,1.0,0.0,0.0,3.688578605651856,3.6886026859283447,9.078443667931424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9599609375,0.0,1557.4677734375,1895.4371337890625,0.0,3629.787109375,0.9119901657104492,1.0,0.0,3.0,1.0,0.0
17857020,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7569460272789001,0.4009937047958374,0.3676520586013794,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8754547834396362,0.6305212378501892,0.6024434566497803,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8875992298126221,0.6575164794921875,0.463325947523117,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7832280397415161,0.4453535377979278,0.4286377727985382,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6401691436767578,0.239093616604805,1.1124821901321411,284.8868713378906,284.95001220703125,299.6798095703125,293.18096923828125,297.808349609375,297.1492614746094,284.8900451660156,1.0,0.7182032465934753,0.3500773012638092,0.3500773012638092,1.0,1.0,-3.5723977088928223,0.928440272808075,2.6439573764801025,0.1263777613639831,0.854232668876648,0.854232668876648,0.0,296.7649230957031,300.0,61496.2890625,0.0,4411.11279296875,1.0,278.86962890625,282.95477294921875,296.2104797363281,300.2129211425781,293.1499938964844,293.1499938964844,278.8500061035156,39275.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317150115966796,1.0,0.0,0.0,3.5942728519439697,3.594296932220459,8.620160656391818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.15234375,0.0,1496.179443359375,1895.4371337890625,0.0,3696.85107421875,0.8948253989219666,1.0,0.0,3.0,1.0,0.0
17857080,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7561184763908386,0.4006407260894775,0.3673250079154968,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8744795322418213,0.6299946308135986,0.6019430160522461,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8867971301078796,0.6574238538742065,0.4632445275783539,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7824605703353882,0.4451575577259063,0.4284645617008209,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.639601469039917,0.2389852106571197,1.1121381521224976,284.904052734375,284.95001220703125,299.6744384765625,293.1828918457031,297.8056335449219,297.1477966308594,284.9053039550781,1.0,0.7184606194496155,0.3499976992607116,0.3499976992607116,1.0,1.0,-3.57068133354187,0.9276562333106996,2.6430251598358154,0.1259806305170059,0.8563128709793091,0.8563128709793091,0.0,297.7386474609375,303.0,61416.0703125,0.0,4412.42041015625,1.0,278.85760498046875,282.9686279296875,296.2021484375,300.1803283691406,293.1499938964844,293.1499938964844,279.1499938964844,38743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319719076156616,1.0,0.0,0.0,3.569249629974365,3.5692734718322754,8.500552439727471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.7119140625,0.0,1465.2435302734375,1895.4371337890625,0.0,3699.202392578125,0.8896685838699341,1.0,0.0,3.0,1.0,0.0
17857140,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7541835904121399,0.4002444148063659,0.3668391704559326,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8720066547393799,0.6289806962013245,0.6008425354957581,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.885071873664856,0.658206582069397,0.4636481404304504,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.780643105506897,0.4451348781585693,0.4283579289913177,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6382738351821899,0.2390117645263672,1.112189769744873,284.9998779296875,284.95001220703125,299.65399169921875,293.19000244140625,297.8004455566406,297.14892578125,284.9990539550781,1.0,0.7196285724639893,0.3496960997581482,0.3496960997581482,1.0,1.0,-3.569183349609375,0.926238775253296,2.642944574356079,0.1248131021857261,0.9430646896362304,0.9430646896362304,0.0,300.4957275390625,306.0,60737.55078125,0.0,4425.20166015625,1.0,279.14178466796875,283.0863647460937,296.16668701171875,300.0305480957031,293.1499938964844,293.1499938964844,278.8500061035156,33554.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923713445663452,1.0,0.0,0.0,3.6810338497161865,3.6810576915740967,9.041342536875164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.6669921875,0.0,1549.5166015625,1895.4371337890625,0.0,3623.38818359375,0.9105883836746216,1.0,0.0,3.0,1.0,0.0
17857200,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7541835904121399,0.4002444148063659,0.3668391704559326,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8720066547393799,0.6289806962013245,0.6008425354957581,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.885071873664856,0.658206582069397,0.4636481404304504,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.780643105506897,0.4451348781585693,0.4283579289913177,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6382738351821899,0.2390117645263672,1.112189769744873,284.9998779296875,284.95001220703125,299.65399169921875,293.19000244140625,297.8004455566406,297.14892578125,284.9990539550781,1.0,0.7196285724639893,0.3496960997581482,0.3496960997581482,1.0,1.0,-3.569183349609375,0.926238775253296,2.642944574356079,0.1248131021857261,0.9430646896362304,0.9430646896362304,0.0,300.4957275390625,306.0,60737.55078125,0.0,4425.20166015625,1.0,279.14178466796875,283.0863647460937,296.16668701171875,300.0305480957031,293.1499938964844,293.1499938964844,278.8500061035156,33554.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923713445663452,1.0,0.0,0.0,3.6810338497161865,3.6810576915740967,9.041342536875164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.6669921875,0.0,1549.5166015625,1895.4371337890625,0.0,3623.38818359375,0.9105883836746216,1.0,0.0,3.0,1.0,0.0
17857260,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7516506314277649,0.3988360464572906,0.3659550845623016,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8689314126968384,0.6269326210021973,0.5993363261222839,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8826406598091125,0.6576690673828125,0.4636257290840149,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7782827019691467,0.4443636834621429,0.4279794096946716,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6365829706192017,0.2386457175016403,1.1117970943450928,284.9046325683594,284.95001220703125,299.6334228515625,293.19683837890625,297.79071044921875,297.1440734863281,284.90533447265625,1.0,0.7207425832748413,0.3494036793708801,0.3494036793708801,1.0,1.0,-3.5653626918792725,0.9241222143173218,2.641240358352661,0.1236909702420234,0.8551734685897827,0.8551734685897827,0.0,303.8307800292969,309.0,61372.4140625,0.0,4435.18701171875,1.0,278.85809326171875,282.9721984863281,296.215576171875,300.19091796875,293.1499938964844,293.1499938964844,279.1499938964844,38631.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312058091163636,1.0,0.0,0.0,3.564715385437012,3.5647389888763428,8.478968425151834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.3984375,0.0,1459.5665283203125,1895.4371337890625,0.0,3692.1884765625,0.8885378837585449,1.0,0.0,3.0,1.0,0.0
