time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7516506314277649,0.3988360464572906,0.3659550845623016,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8689314126968384,0.6269326210021973,0.5993363261222839,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8826406598091125,0.6576690673828125,0.4636257290840149,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7782827019691467,0.4443636834621429,0.4279794096946716,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6365829706192017,0.2386457175016403,1.1117970943450928,284.9046325683594,284.95001220703125,299.6334228515625,293.19683837890625,297.79071044921875,297.1440734863281,284.90533447265625,1.0,0.7207425832748413,0.3494036793708801,0.3494036793708801,1.0,1.0,-3.5653626918792725,0.9241222143173218,2.641240358352661,0.1236909702420234,0.8551734685897827,0.8551734685897827,0.0,303.8307800292969,309.0,61372.4140625,0.0,4435.18701171875,1.0,278.85809326171875,282.9721984863281,296.215576171875,300.19091796875,293.1499938964844,293.1499938964844,279.1499938964844,38631.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312058091163636,1.0,0.0,0.0,3.564715385437012,3.5647389888763428,8.478968425151834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.3984375,0.0,1459.5665283203125,1895.4371337890625,0.0,3692.1884765625,0.8885378837585449,1.0,0.0,3.0,1.0,0.0
17857380,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7497767210006714,0.3984021842479706,0.3654428422451019,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8665276765823364,0.625866711139679,0.5981948375701904,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.880907416343689,0.6582725644111633,0.4639090299606323,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7765030264854431,0.44428551197052,0.4278255403041839,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6353157162666321,0.238676443696022,1.1118764877319336,284.9994812011719,284.95001220703125,299.6127624511719,293.2033996582031,297.7856140136719,297.1453552246094,284.9986572265625,1.0,0.7218723893165588,0.349111258983612,0.349111258983612,1.0,1.0,-3.563615560531616,0.9226583242416382,2.6409571170806885,0.1225307062268257,0.941184401512146,0.941184401512146,0.0,306.57647705078125,312.0,60683.16796875,0.0,4447.19287109375,1.0,279.1417541503906,283.0894775390625,296.1801147460937,300.0409545898437,293.1499938964844,293.1499938964844,278.8500061035156,33557.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229841828346252,1.0,0.0,0.0,3.674788236618042,3.674812078475952,9.010687449517718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.501953125,0.0,1542.5211181640625,1895.4371337890625,0.0,3616.672607421875,0.9091793298721312,1.0,0.0,3.0,1.0,0.0
17857440,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7497767210006714,0.3984021842479706,0.3654428422451019,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8665276765823364,0.625866711139679,0.5981948375701904,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.880907416343689,0.6582725644111633,0.4639090299606323,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7765030264854431,0.44428551197052,0.4278255403041839,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6353157162666321,0.238676443696022,1.1118764877319336,284.9994812011719,284.95001220703125,299.6127624511719,293.2033996582031,297.7856140136719,297.1453552246094,284.9986572265625,1.0,0.7218723893165588,0.349111258983612,0.349111258983612,1.0,1.0,-3.563615560531616,0.9226583242416382,2.6409571170806885,0.1225307062268257,0.941184401512146,0.941184401512146,0.0,306.57647705078125,312.0,60683.16796875,0.0,4447.19287109375,1.0,279.1417541503906,283.0894775390625,296.1801147460937,300.0409545898437,293.1499938964844,293.1499938964844,278.8500061035156,33557.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229841828346252,1.0,0.0,0.0,3.674788236618042,3.674812078475952,9.010687449517718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.501953125,0.0,1542.5211181640625,1895.4371337890625,0.0,3616.672607421875,0.9091793298721312,1.0,0.0,3.0,1.0,0.0
17857500,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7487922310829163,0.3977425098419189,0.365167498588562,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.865281343460083,0.624893069267273,0.5976200103759766,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8799750804901123,0.6580061316490173,0.4640232622623443,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.775578498840332,0.4439369738101959,0.4277592599391937,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6346811056137085,0.238542228937149,1.1120840311050415,284.8765869140625,284.95001220703125,299.6024169921875,293.20654296875,297.7814025878906,297.1438293457031,284.8755187988281,1.0,0.7224823832511902,0.348965048789978,0.348965048789978,1.0,1.0,-3.562907457351685,0.9219716191291808,2.6409358978271484,0.1220963522791862,0.8550616502761841,0.8550616502761841,0.0,308.0547790527344,312.0,61575.62109375,0.0,4454.26708984375,1.0,278.897705078125,282.9504699707031,296.23638916015625,300.26141357421875,293.1499938964844,293.1499938964844,278.8500061035156,37959.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928845763206482,1.0,0.0,0.0,3.635186433792114,3.635210514068604,8.817524417281675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.2900390625,0.0,1531.3492431640625,1895.4371337890625,0.0,3670.556640625,0.9011500477790833,1.0,0.0,3.0,1.0,0.0
17857560,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.747325599193573,0.3969638347625732,0.3645343482494354,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8635451197624207,0.6237761974334717,0.5966504216194153,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8784937262535095,0.6575696468353271,0.4637743234634399,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7741987705230713,0.4434638619422912,0.4274009764194488,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6336972117424011,0.2383162826299667,1.1115155220031738,284.9045104980469,284.95001220703125,299.592041015625,293.2096252441406,297.77642822265625,297.1412658691406,284.9057006835937,1.0,0.7229512929916382,0.3488365709781647,0.3488365709781647,1.0,1.0,-3.559567213058472,0.9205271005630492,2.639040231704712,0.1214415729045867,0.8535447716712952,0.8535447716712952,0.0,309.89874267578125,315.0,61295.31640625,0.0,4456.43798828125,1.0,278.8578186035156,282.97613525390625,296.2287902832031,300.2003479003906,293.1499938964844,293.1499938964844,279.1499938964844,38760.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304900765419006,1.0,0.0,0.0,3.5560312271118164,3.5560548305511475,8.437706355834962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.310546875,0.0,1451.2342529296875,1895.4371337890625,0.0,3685.632568359375,0.8867037892341614,1.0,0.0,3.0,1.0,0.0
17857620,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7454941868782043,0.396492451429367,0.3639871180057525,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8611956238746643,0.6226609349250793,0.5954615473747253,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8767579793930054,0.6580511331558228,0.463963121175766,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7724444270133972,0.443333238363266,0.4271966516971588,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6324712038040161,0.2383444756269455,1.111590027809143,284.99871826171875,284.95001220703125,299.5712890625,293.2155456542969,297.7715759277344,297.14276123046875,284.9978332519531,1.0,0.724046528339386,0.3485796153545379,0.3485796153545379,1.0,1.0,-3.5575406551361084,0.919090747833252,2.6384499073028564,0.120367482304573,0.9390069842338562,0.9390069842338562,0.0,312.64727783203125,318.0,60615.95703125,0.0,4467.67041015625,1.0,279.1416931152344,283.0922546386719,296.1922912597656,300.04949951171875,293.1499938964844,293.1499938964844,278.8500061035156,33569.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222574234008788,1.0,0.0,0.0,3.6682443618774414,3.668267965316773,8.978624350675091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.6982421875,0.0,1535.286865234375,1895.4371337890625,0.0,3609.9765625,0.9076562523841858,1.0,0.0,3.0,1.0,0.0
17857680,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7454941868782043,0.396492451429367,0.3639871180057525,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8611956238746643,0.6226609349250793,0.5954615473747253,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8767579793930054,0.6580511331558228,0.463963121175766,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7724444270133972,0.443333238363266,0.4271966516971588,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6324712038040161,0.2383444756269455,1.111590027809143,284.99871826171875,284.95001220703125,299.5712890625,293.2155456542969,297.7715759277344,297.14276123046875,284.9978332519531,1.0,0.724046528339386,0.3485796153545379,0.3485796153545379,1.0,1.0,-3.5575406551361084,0.919090747833252,2.6384499073028564,0.120367482304573,0.9390069842338562,0.9390069842338562,0.0,312.64727783203125,318.0,60615.95703125,0.0,4467.67041015625,1.0,279.1416931152344,283.0922546386719,296.1922912597656,300.04949951171875,293.1499938964844,293.1499938964844,278.8500061035156,33569.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222574234008788,1.0,0.0,0.0,3.6682443618774414,3.668267965316773,8.978624350675091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.6982421875,0.0,1535.286865234375,1895.4371337890625,0.0,3609.9765625,0.9076562523841858,1.0,0.0,3.0,1.0,0.0
17857740,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7431047558784485,0.3950259983539581,0.3630455732345581,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.858290433883667,0.62053382396698,0.5938729643821716,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8743765950202942,0.657261848449707,0.4637569487094879,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7701843976974487,0.4424669742584228,0.4267235398292541,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6308989524841309,0.2379784137010574,1.111196994781494,284.9052429199219,284.95001220703125,299.55047607421875,293.2210998535156,297.7629089355469,297.1392822265625,284.9058837890625,1.0,0.7250914573669434,0.3483226597309112,0.3483226597309112,1.0,1.0,-3.553216457366944,0.9169363379478456,2.636280059814453,0.1193106696009635,0.8522037267684937,0.8522037267684937,0.0,315.9698486328125,321.0,61223.0625,0.0,4476.12158203125,1.0,278.85821533203125,282.9799194335937,296.2396545410156,300.2065734863281,293.1499938964844,293.1499938964844,279.1499938964844,38645.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297151565551758,1.0,0.0,0.0,3.54959774017334,3.549621343612671,8.407204177274252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.3935546875,0.0,1443.558349609375,1895.4371337890625,0.0,3678.530029296875,0.8852084875106812,1.0,0.0,3.0,1.0,0.0
17857800,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7431047558784485,0.3950259983539581,0.3630455732345581,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.858290433883667,0.62053382396698,0.5938729643821716,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8743765950202942,0.657261848449707,0.4637569487094879,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7701843976974487,0.4424669742584228,0.4267235398292541,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6308989524841309,0.2379784137010574,1.111196994781494,284.9052429199219,284.95001220703125,299.55047607421875,293.2210998535156,297.7629089355469,297.1392822265625,284.9058837890625,1.0,0.7250914573669434,0.3483226597309112,0.3483226597309112,1.0,1.0,-3.553216457366944,0.9169363379478456,2.636280059814453,0.1193106696009635,0.8522037267684937,0.8522037267684937,0.0,315.9698486328125,321.0,61223.0625,0.0,4476.12158203125,1.0,278.85821533203125,282.9799194335937,296.2396545410156,300.2065734863281,293.1499938964844,293.1499938964844,279.1499938964844,38645.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297151565551758,1.0,0.0,0.0,3.54959774017334,3.549621343612671,8.407204177274252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.3935546875,0.0,1443.558349609375,1895.4371337890625,0.0,3678.530029296875,0.8852084875106812,1.0,0.0,3.0,1.0,0.0
17857860,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7413277626037598,0.3945224583148956,0.3624764084815979,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.856012225151062,0.6193798780441284,0.5926550626754761,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8726794123649597,0.6576703786849976,0.4638999998569488,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7684734463691711,0.4422944188117981,0.4264841079711914,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6297123432159424,0.2379991263151168,1.1112490892410278,284.9981994628906,284.95001220703125,299.5296936035156,293.226318359375,297.7582397460937,297.14093017578125,284.9973449707031,1.0,0.7261578440666199,0.348109632730484,0.348109632730484,1.0,1.0,-3.551004648208618,0.9155789017677308,2.635425567626953,0.1183557957410812,0.9366020560264589,0.9366020560264589,0.0,318.70916748046875,324.0,60528.17578125,0.0,4486.7587890625,1.0,279.1416320800781,283.0953369140625,296.20294189453125,300.05499267578125,293.1499938964844,293.1499938964844,278.8500061035156,33572.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214775562286376,1.0,0.0,0.0,3.659847497940064,3.6598711013793945,8.93756578079774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.15625,0.0,1525.9366455078125,1895.4371337890625,0.0,3602.787841796875,0.9058236479759216,1.0,0.0,3.0,1.0,0.0
17857920,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7413277626037598,0.3945224583148956,0.3624764084815979,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.856012225151062,0.6193798780441284,0.5926550626754761,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8726794123649597,0.6576703786849976,0.4638999998569488,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7684734463691711,0.4422944188117981,0.4264841079711914,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6297123432159424,0.2379991263151168,1.1112490892410278,284.9981994628906,284.95001220703125,299.5296936035156,293.226318359375,297.7582397460937,297.14093017578125,284.9973449707031,1.0,0.7261578440666199,0.348109632730484,0.348109632730484,1.0,1.0,-3.551004648208618,0.9155789017677308,2.635425567626953,0.1183557957410812,0.9366020560264589,0.9366020560264589,0.0,318.70916748046875,324.0,60528.17578125,0.0,4486.7587890625,1.0,279.1416320800781,283.0953369140625,296.20294189453125,300.05499267578125,293.1499938964844,293.1499938964844,278.8500061035156,33572.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214775562286376,1.0,0.0,0.0,3.659847497940064,3.6598711013793945,8.93756578079774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.15625,0.0,1525.9366455078125,1895.4371337890625,0.0,3602.787841796875,0.9058236479759216,1.0,0.0,3.0,1.0,0.0
17857980,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7390057444572449,0.3930350244045257,0.3615127205848694,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8531963229179382,0.6172271370887756,0.591038167476654,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8703562617301941,0.6568307280540466,0.4636531174182892,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7662717700004578,0.4413945078849792,0.4259764850139618,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6281847357749939,0.237627699971199,1.1108283996582031,284.9056091308594,284.95001220703125,299.5089111328125,293.23114013671875,297.7500305175781,297.137939453125,284.9062194824219,1.0,0.727175772190094,0.3478965759277344,0.3478965759277344,1.0,1.0,-3.5464956760406494,0.9135085940361024,2.6329870223999023,0.1174198165535926,0.8503957390785217,0.8503957390785217,0.0,322.0235900878906,327.0,61118.10546875,0.0,4494.61083984375,1.0,278.8582763671875,282.9838256835937,296.2495422363281,300.2103271484375,293.1499938964844,293.1499938964844,279.1499938964844,38652.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289027452468872,1.0,0.0,0.0,3.540266275405884,3.540289640426636,8.36305900975276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.37109375,0.0,1433.727783203125,1895.4371337890625,0.0,3671.079833984375,0.8831510543823242,1.0,0.0,3.0,1.0,0.0
17858040,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7390057444572449,0.3930350244045257,0.3615127205848694,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8531963229179382,0.6172271370887756,0.591038167476654,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8703562617301941,0.6568307280540466,0.4636531174182892,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7662717700004578,0.4413945078849792,0.4259764850139618,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6281847357749939,0.237627699971199,1.1108283996582031,284.9056091308594,284.95001220703125,299.5089111328125,293.23114013671875,297.7500305175781,297.137939453125,284.9062194824219,1.0,0.727175772190094,0.3478965759277344,0.3478965759277344,1.0,1.0,-3.5464956760406494,0.9135085940361024,2.6329870223999023,0.1174198165535926,0.8503957390785217,0.8503957390785217,0.0,322.0235900878906,327.0,61118.10546875,0.0,4494.61083984375,1.0,278.8582763671875,282.9838256835937,296.2495422363281,300.2103271484375,293.1499938964844,293.1499938964844,279.1499938964844,38652.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289027452468872,1.0,0.0,0.0,3.540266275405884,3.540289640426636,8.36305900975276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.37109375,0.0,1433.727783203125,1895.4371337890625,0.0,3671.079833984375,0.8831510543823242,1.0,0.0,3.0,1.0,0.0
17858100,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7379286289215088,0.3927135169506073,0.3610561788082123,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8518759608268738,0.6165680885314941,0.5902391672134399,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.869291365146637,0.6569421291351318,0.4635506272315979,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7652379870414734,0.4412346184253692,0.4257108867168426,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6274500489234924,0.2375898957252502,1.1104788780212402,285.0127258300781,284.95001220703125,299.4985046386719,293.2334289550781,297.747314453125,297.1382751464844,285.0133972167969,1.0,0.7276354432106018,0.3477900624275207,0.3477900624275207,1.0,1.0,-3.5441153049468994,0.9124408960342408,2.631674528121948,0.1168125867843627,0.9253457188606262,0.9253457188606262,0.0,323.5572204589844,327.0,60290.71875,0.0,4497.45166015625,1.0,279.09912109375,283.1083374023437,296.200439453125,300.0025634765625,293.1499938964844,293.1499938964844,279.1499938964844,34116.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228230714797974,1.0,0.0,0.0,3.589235544204712,3.5892586708068848,8.596016414230689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.333984375,0.0,1452.7532958984375,1895.4371337890625,0.0,3615.1884765625,0.8919452428817749,1.0,0.0,3.0,1.0,0.0
17858160,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7372670769691467,0.3925042748451233,0.3609156608581543,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8509770035743713,0.6160406470298767,0.5897866487503052,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8686977624893188,0.6572038531303406,0.4637647271156311,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7645956873893738,0.4411859810352325,0.4257007241249084,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6270239353179932,0.2376417070627212,1.1108437776565552,284.9974365234375,284.95001220703125,299.4881591796875,293.235595703125,297.7454528808594,297.1396484375,284.99615478515625,1.0,0.728217363357544,0.3476918041706085,0.3476918041706085,1.0,1.0,-3.544083833694458,0.9121198654174804,2.631963968276977,0.1164735183119773,0.9338935017585754,0.9338935017585754,0.0,324.7642822265625,330.0,60425.9765625,0.0,4504.67724609375,1.0,279.1424560546875,283.09783935546875,296.2113342285156,300.0574951171875,293.1499938964844,293.1499938964844,278.8500061035156,33500.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206035137176514,1.0,0.0,0.0,3.652711153030396,3.652734756469727,8.902745207706175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.5625,0.0,1517.4739990234375,1895.4371337890625,0.0,3594.72705078125,0.9039146900177002,1.0,0.0,3.0,1.0,0.0
17858220,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7350147366523743,0.3910000026226043,0.3599393963813782,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.848257303237915,0.6138689517974854,0.5881523489952087,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8664599061012268,0.6563587188720703,0.4635127484798431,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7624616622924805,0.4402566850185394,0.4251669943332672,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6255404353141785,0.237266793847084,1.1104111671447754,284.906005859375,284.95001220703125,299.46746826171875,293.2396545410156,297.7374572753906,297.1368408203125,284.9066162109375,1.0,0.7292163372039795,0.3474952578544616,0.3474952578544616,1.0,1.0,-3.53948712348938,0.9100763201713562,2.629410982131958,0.1155819520354271,0.8484188318252563,0.8484188318252563,0.0,328.0628662109375,318.0,60995.2890625,0.0,4512.1474609375,1.0,278.8583679199219,282.98785400390625,296.2579040527344,300.2114562988281,293.1499938964844,293.1499938964844,279.1499938964844,38659.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280480742454528,1.0,0.0,0.0,3.5298492908477783,3.5298726558685303,8.313915600410837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.2021484375,0.0,1422.7984619140625,1895.4371337890625,0.0,3663.237060546875,0.8808578848838806,1.0,0.0,3.0,1.0,0.0
17858280,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7350147366523743,0.3910000026226043,0.3599393963813782,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.848257303237915,0.6138689517974854,0.5881523489952087,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8664599061012268,0.6563587188720703,0.4635127484798431,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7624616622924805,0.4402566850185394,0.4251669943332672,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6255404353141785,0.237266793847084,1.1104111671447754,284.906005859375,284.95001220703125,299.46746826171875,293.2396545410156,297.7374572753906,297.1368408203125,284.9066162109375,1.0,0.7292163372039795,0.3474952578544616,0.3474952578544616,1.0,1.0,-3.53948712348938,0.9100763201713562,2.629410982131958,0.1155819520354271,0.8484188318252563,0.8484188318252563,0.0,328.0628662109375,318.0,60995.2890625,0.0,4512.1474609375,1.0,278.8583679199219,282.98785400390625,296.2579040527344,300.2114562988281,293.1499938964844,293.1499938964844,279.1499938964844,38659.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280480742454528,1.0,0.0,0.0,3.5298492908477783,3.5298726558685303,8.313915600410837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.2021484375,0.0,1422.7984619140625,1895.4371337890625,0.0,3663.237060546875,0.8808578848838806,1.0,0.0,3.0,1.0,0.0
17858340,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7364329099655151,0.3904664516448974,0.3590754866600036,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8498983979225159,0.612666130065918,0.5866140723228455,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8689162135124207,0.6567547917366028,0.4634357392787933,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7643056511878967,0.4400279223918915,0.4245946407318115,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6270080804824829,0.2372917085886001,1.10913348197937,284.99530029296875,284.95001220703125,299.4468688964844,293.2432861328125,297.7331237792969,297.1388854980469,284.9943542480469,1.0,0.7261812090873718,0.3472987115383148,0.3472987115383148,1.0,1.0,-3.53427529335022,0.9078513979911804,2.6264240741729736,0.1144803166389465,0.9296082854270936,0.9296082854270936,0.0,323.60479736328125,306.0,60266.29296875,0.0,4471.1220703125,1.0,279.1414794921875,283.1002502441406,296.21954345703125,300.0570068359375,293.1499938964844,293.1499938964844,278.8500061035156,33637.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197568297386168,1.0,0.0,0.0,3.6394877433776855,3.6395113468170166,8.838403573463438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.0576171875,0.0,1503.882568359375,1895.4371337890625,0.0,3586.914306640625,0.9012178182601928,1.0,0.0,3.0,1.0,0.0
17858400,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7364329099655151,0.3904664516448974,0.3590754866600036,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8498983979225159,0.612666130065918,0.5866140723228455,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8689162135124207,0.6567547917366028,0.4634357392787933,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7643056511878967,0.4400279223918915,0.4245946407318115,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6270080804824829,0.2372917085886001,1.10913348197937,284.99530029296875,284.95001220703125,299.4468688964844,293.2432861328125,297.7331237792969,297.1388854980469,284.9943542480469,1.0,0.7261812090873718,0.3472987115383148,0.3472987115383148,1.0,1.0,-3.53427529335022,0.9078513979911804,2.6264240741729736,0.1144803166389465,0.9296082854270936,0.9296082854270936,0.0,323.60479736328125,306.0,60266.29296875,0.0,4471.1220703125,1.0,279.1414794921875,283.1002502441406,296.21954345703125,300.0570068359375,293.1499938964844,293.1499938964844,278.8500061035156,33637.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197568297386168,1.0,0.0,0.0,3.6394877433776855,3.6395113468170166,8.838403573463438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.0576171875,0.0,1503.882568359375,1895.4371337890625,0.0,3586.914306640625,0.9012178182601928,1.0,0.0,3.0,1.0,0.0
17858460,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7391385436058044,0.3890467286109924,0.3577367961406708,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8532156944274902,0.6105440258979797,0.5845685005187988,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8731411099433899,0.6560215353965759,0.4629179835319519,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7677055597305298,0.4391412436962127,0.4236475527286529,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6296665668487549,0.2369927763938903,1.1069016456604004,284.9052429199219,284.95001220703125,299.4263610839844,293.2464599609375,297.7257385253906,297.1369323730469,284.9057312011719,1.0,0.7213410139083862,0.3471279740333557,0.3471279740333557,1.0,1.0,-3.5257668495178223,0.904683232307434,2.6210837364196777,0.1133374571800232,0.8441033363342285,0.8441033363342285,0.0,315.81201171875,294.0,60756.5625,0.0,4401.26708984375,1.0,278.8584899902344,282.9924011230469,296.2636108398437,300.20379638671875,293.1499938964844,293.1499938964844,279.1499938964844,38772.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269410967826844,1.0,0.0,0.0,3.512328624725342,3.512351751327514,8.231586434703786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.7587890625,0.0,1405.29345703125,1895.4371337890625,0.0,3653.07177734375,0.8770734667778015,1.0,0.0,3.0,1.0,0.0
17858520,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7391385436058044,0.3890467286109924,0.3577367961406708,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8532156944274902,0.6105440258979797,0.5845685005187988,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8731411099433899,0.6560215353965759,0.4629179835319519,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7677055597305298,0.4391412436962127,0.4236475527286529,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6296665668487549,0.2369927763938903,1.1069016456604004,284.9052429199219,284.95001220703125,299.4263610839844,293.2464599609375,297.7257385253906,297.1369323730469,284.9057312011719,1.0,0.7213410139083862,0.3471279740333557,0.3471279740333557,1.0,1.0,-3.5257668495178223,0.904683232307434,2.6210837364196777,0.1133374571800232,0.8441033363342285,0.8441033363342285,0.0,315.81201171875,294.0,60756.5625,0.0,4401.26708984375,1.0,278.8584899902344,282.9924011230469,296.2636108398437,300.20379638671875,293.1499938964844,293.1499938964844,279.1499938964844,38772.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269410967826844,1.0,0.0,0.0,3.512328624725342,3.512351751327514,8.231586434703786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.7587890625,0.0,1405.29345703125,1895.4371337890625,0.0,3653.07177734375,0.8770734667778015,1.0,0.0,3.0,1.0,0.0
17858580,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7435417175292969,0.3886253833770752,0.3567604422569275,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8584713935852051,0.6094169616699219,0.5828760862350464,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8794984221458435,0.6565752625465393,0.4627813100814819,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7728821039199829,0.4389887154102325,0.4229190349578857,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6336347460746765,0.2371380478143692,1.1050652265548706,284.99346923828125,284.95001220703125,299.4059753417969,293.24920654296875,297.72235107421875,297.14013671875,284.9925842285156,1.0,0.715608537197113,0.3469572365283966,0.3469572365283966,1.0,1.0,-3.5192983150482178,0.9021567106246948,2.6171417236328125,0.1121615543961525,0.9235344529151917,0.9235344529151917,0.0,305.5415954589844,282.0,60011.79296875,0.0,4322.27392578125,1.0,279.141357421875,283.10418701171875,296.2243347167969,300.0463562011719,293.1499938964844,293.1499938964844,278.8500061035156,33700.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183955192565918,1.0,0.0,0.0,3.62026309967041,3.620286464691162,8.745277000343776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.66796875,0.0,1483.2696533203125,1895.4371337890625,0.0,3574.34375,0.8969442844390869,1.0,0.0,3.0,1.0,0.0
17858640,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7435417175292969,0.3886253833770752,0.3567604422569275,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8584713935852051,0.6094169616699219,0.5828760862350464,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8794984221458435,0.6565752625465393,0.4627813100814819,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7728821039199829,0.4389887154102325,0.4229190349578857,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6336347460746765,0.2371380478143692,1.1050652265548706,284.99346923828125,284.95001220703125,299.4059753417969,293.24920654296875,297.72235107421875,297.14013671875,284.9925842285156,1.0,0.715608537197113,0.3469572365283966,0.3469572365283966,1.0,1.0,-3.5192983150482178,0.9021567106246948,2.6171417236328125,0.1121615543961525,0.9235344529151917,0.9235344529151917,0.0,305.5415954589844,282.0,60011.79296875,0.0,4322.27392578125,1.0,279.141357421875,283.10418701171875,296.2243347167969,300.0463562011719,293.1499938964844,293.1499938964844,278.8500061035156,33700.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183955192565918,1.0,0.0,0.0,3.62026309967041,3.620286464691162,8.745277000343776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.66796875,0.0,1483.2696533203125,1895.4371337890625,0.0,3574.34375,0.8969442844390869,1.0,0.0,3.0,1.0,0.0
17858700,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.746005654335022,0.3880084156990051,0.3562495708465576,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8614263534545898,0.6084453463554382,0.5820139050483704,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8830229043960571,0.6563445925712585,0.462701141834259,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7757809162139893,0.4386284947395324,0.4225597679615021,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6358799934387207,0.2370817959308624,1.1043078899383545,284.8747253417969,284.95001220703125,299.3958435058594,293.2504272460937,297.7194519042969,297.14013671875,284.8742370605469,1.0,0.7125892043113708,0.3468718528747558,0.3468718528747558,1.0,1.0,-3.516213893890381,0.9009342193603516,2.6152796745300293,0.111710175871849,0.8387067914009094,0.8387067914009094,0.0,300.1172790527344,282.0,60782.21875,0.0,4281.5283203125,1.0,278.8990478515625,282.9709167480469,296.2784423828125,300.2582702636719,293.1499938964844,293.1499938964844,278.8500061035156,38427.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240640997886658,1.0,0.0,0.0,3.570265531539917,3.570289134979248,8.50539208840928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.96875,0.0,1464.019775390625,1895.4371337890625,0.0,3626.6162109375,0.8869233727455139,1.0,0.0,3.0,1.0,0.0
17858760,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7481879591941833,0.3873133659362793,0.3554132878780365,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8641276359558105,0.6073793172836304,0.5807960033416748,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8862513899803162,0.6560207009315491,0.4623012244701385,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7784367203712463,0.4381807446479797,0.4219333231449127,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6379398107528687,0.2369569689035415,1.1028316020965576,284.90631103515625,284.95001220703125,299.3857421875,293.2514953613281,297.7159729003906,297.1393127441406,284.9072265625,1.0,0.7093562483787537,0.3468309640884399,0.3468309640884399,1.0,1.0,-3.5107343196868896,0.8991071581840515,2.6116271018981934,0.1111357510089874,0.8400408625602722,0.8400408625602722,0.0,294.8612060546875,270.0,60464.703125,0.0,4235.5830078125,1.0,278.8583679199219,282.9996337890625,296.2683410644531,300.1910400390625,293.1499938964844,293.1499938964844,279.1499938964844,38907.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925449550151825,1.0,0.0,0.0,3.488802909851074,3.488826036453247,8.121685937112488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.7216796875,0.0,1381.90966796875,1895.4371337890625,0.0,3639.36279296875,0.8720027804374695,1.0,0.0,3.0,1.0,0.0
17858820,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7541490793228149,0.3869560062885284,0.3544471263885498,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8712331652641296,0.6063015460968018,0.5790987610816956,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8945789337158203,0.6567315459251404,0.4622328877449035,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7852913737297058,0.4380784034729004,0.4212003052234649,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6432597041130066,0.2371936738491058,1.1011602878570557,284.992919921875,284.95001220703125,299.3656921386719,293.2533264160156,297.7133178710937,297.1431579589844,284.9920349121094,1.0,0.702886700630188,0.3467491865158081,0.3467491865158081,1.0,1.0,-3.504547595977783,0.8969483375549316,2.607599258422852,0.1102603748440742,0.9185338616371156,0.9185338616371156,0.0,283.1364440917969,258.0,59756.93359375,0.0,4149.23291015625,1.0,279.14117431640625,283.1091003417969,296.2283630371094,300.0344543457031,293.1499938964844,293.1499938964844,278.8500061035156,33683.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168781638145448,1.0,0.0,0.0,3.60024094581604,3.600264072418213,8.648812013234419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.18359375,0.0,1461.41650390625,1895.4371337890625,0.0,3560.32080078125,0.8924359679222107,1.0,0.0,3.0,1.0,0.0
17858880,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7541490793228149,0.3869560062885284,0.3544471263885498,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8712331652641296,0.6063015460968018,0.5790987610816956,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8945789337158203,0.6567315459251404,0.4622328877449035,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7852913737297058,0.4380784034729004,0.4212003052234649,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6432597041130066,0.2371936738491058,1.1011602878570557,284.992919921875,284.95001220703125,299.3656921386719,293.2533264160156,297.7133178710937,297.1431579589844,284.9920349121094,1.0,0.702886700630188,0.3467491865158081,0.3467491865158081,1.0,1.0,-3.504547595977783,0.8969483375549316,2.607599258422852,0.1102603748440742,0.9185338616371156,0.9185338616371156,0.0,283.1364440917969,258.0,59756.93359375,0.0,4149.23291015625,1.0,279.14117431640625,283.1091003417969,296.2283630371094,300.0344543457031,293.1499938964844,293.1499938964844,278.8500061035156,33683.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168781638145448,1.0,0.0,0.0,3.60024094581604,3.600264072418213,8.648812013234419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.18359375,0.0,1461.41650390625,1895.4371337890625,0.0,3560.32080078125,0.8924359679222107,1.0,0.0,3.0,1.0,0.0
17858940,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.760139524936676,0.3857045471668243,0.3531186580657959,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8784501552581787,0.6043137907981873,0.5770270824432373,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9029569625854492,0.6563452482223511,0.4618372023105621,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7922305464744568,0.4373149871826172,0.4202216565608978,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6487781405448914,0.2370883524417877,1.0991251468658447,284.9078674316406,284.95001220703125,299.3458251953125,293.254638671875,297.70751953125,297.1427917480469,284.9081420898437,1.0,0.6962339282035828,0.3466674387454986,0.3466674387454986,1.0,1.0,-3.4963643550872803,0.8941653966903687,2.602199077606201,0.1094083935022354,0.8369122743606567,0.8369122743606567,0.0,271.7261962890625,246.0,60219.43359375,0.0,4059.916748046875,1.0,278.8588256835937,283.005859375,296.2712707519531,300.1780090332031,293.1499938964844,293.1499938964844,279.1499938964844,38731.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239601492881776,1.0,0.0,0.0,3.470582962036133,3.4706058502197266,8.037077918743307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.052734375,0.0,1362.0018310546875,1895.4371337890625,0.0,3625.6591796875,0.8678377270698547,1.0,0.0,3.0,1.0,0.0
17859000,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.760139524936676,0.3857045471668243,0.3531186580657959,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8784501552581787,0.6043137907981873,0.5770270824432373,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9029569625854492,0.6563452482223511,0.4618372023105621,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7922305464744568,0.4373149871826172,0.4202216565608978,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6487781405448914,0.2370883524417877,1.0991251468658447,284.9078674316406,284.95001220703125,299.3458251953125,293.254638671875,297.70751953125,297.1427917480469,284.9081420898437,1.0,0.6962339282035828,0.3466674387454986,0.3466674387454986,1.0,1.0,-3.4963643550872803,0.8941653966903687,2.602199077606201,0.1094083935022354,0.8369122743606567,0.8369122743606567,0.0,271.7261962890625,246.0,60219.43359375,0.0,4059.916748046875,1.0,278.8588256835937,283.005859375,296.2712707519531,300.1780090332031,293.1499938964844,293.1499938964844,279.1499938964844,38731.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239601492881776,1.0,0.0,0.0,3.470582962036133,3.4706058502197266,8.037077918743307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.052734375,0.0,1362.0018310546875,1895.4371337890625,0.0,3625.6591796875,0.8678377270698547,1.0,0.0,3.0,1.0,0.0
17859060,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7675327658653259,0.3853810131549835,0.3521798849105835,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8871589303016663,0.6032612323760986,0.5753501653671265,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9134830236434937,0.6572314500808716,0.4618799984455108,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8004632592201233,0.4372402131557464,0.4195074141025543,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.655422568321228,0.2373818755149841,1.0976682901382446,284.99237060546875,284.95001220703125,299.3261413574219,293.2554626464844,297.7052001953125,297.14678955078125,284.99151611328125,1.0,0.6895349621772766,0.3466224372386932,0.3466224372386932,1.0,1.0,-3.490649700164795,0.8922635912895203,2.598386287689209,0.1086855232715606,0.9140208959579468,0.9140208959579468,0.0,259.6302490234375,234.0,59516.7890625,0.0,3973.1943359375,1.0,279.1410217285156,283.1136779785156,296.2308654785156,300.0220642089844,293.1499938964844,293.1499938964844,278.8500061035156,33661.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154808521270752,1.0,0.0,0.0,3.5814571380615234,3.5814802646636963,8.558799322599953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.345703125,0.0,1441.074951171875,1895.4371337890625,0.0,3547.395751953125,0.8882004022598267,1.0,0.0,3.0,1.0,0.0
17859120,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7675327658653259,0.3853810131549835,0.3521798849105835,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8871589303016663,0.6032612323760986,0.5753501653671265,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9134830236434937,0.6572314500808716,0.4618799984455108,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8004632592201233,0.4372402131557464,0.4195074141025543,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.655422568321228,0.2373818755149841,1.0976682901382446,284.99237060546875,284.95001220703125,299.3261413574219,293.2554626464844,297.7052001953125,297.14678955078125,284.99151611328125,1.0,0.6895349621772766,0.3466224372386932,0.3466224372386932,1.0,1.0,-3.490649700164795,0.8922635912895203,2.598386287689209,0.1086855232715606,0.9140208959579468,0.9140208959579468,0.0,259.6302490234375,234.0,59516.7890625,0.0,3973.1943359375,1.0,279.1410217285156,283.1136779785156,296.2308654785156,300.0220642089844,293.1499938964844,293.1499938964844,278.8500061035156,33661.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154808521270752,1.0,0.0,0.0,3.5814571380615234,3.5814802646636963,8.558799322599953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.345703125,0.0,1441.074951171875,1895.4371337890625,0.0,3547.395751953125,0.8882004022598267,1.0,0.0,3.0,1.0,0.0
