time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7749660015106201,0.3841802179813385,0.3508817255496979,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8959535360336304,0.6013163924217224,0.5733025670051575,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.924748718738556,0.6571506857872009,0.4616593420505523,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.808688223361969,0.4365224242210388,0.4185555279254913,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6623134613037109,0.2373297363519668,1.095825433731079,284.9089050292969,284.95001220703125,299.30670166015625,293.2557678222656,297.6997375488281,297.1466369628906,284.9091186523437,1.0,0.6827412843704224,0.3465774357318878,0.3465774357318878,1.0,1.0,-3.48300576210022,0.8897619247436523,2.5932438373565674,0.1079873293638229,0.83384770154953,0.83384770154953,0.0,248.0227508544922,222.0,59973.41796875,0.0,3884.798828125,1.0,278.8589782714844,283.0118103027344,296.2727355957031,300.1642761230469,293.1499938964844,293.1499938964844,279.1499938964844,38692.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226325154304504,1.0,0.0,0.0,3.451749086380005,3.4517714977264404,7.950084182084538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.478515625,0.0,1342.6373291015625,1895.4371337890625,0.0,3613.432861328125,0.8636540174484253,1.0,0.0,3.0,1.0,0.0
17859240,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7749660015106201,0.3841802179813385,0.3508817255496979,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8959535360336304,0.6013163924217224,0.5733025670051575,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.924748718738556,0.6571506857872009,0.4616593420505523,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.808688223361969,0.4365224242210388,0.4185555279254913,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6623134613037109,0.2373297363519668,1.095825433731079,284.9089050292969,284.95001220703125,299.30670166015625,293.2557678222656,297.6997375488281,297.1466369628906,284.9091186523437,1.0,0.6827412843704224,0.3465774357318878,0.3465774357318878,1.0,1.0,-3.48300576210022,0.8897619247436523,2.5932438373565674,0.1079873293638229,0.83384770154953,0.83384770154953,0.0,248.0227508544922,222.0,59973.41796875,0.0,3884.798828125,1.0,278.8589782714844,283.0118103027344,296.2727355957031,300.1642761230469,293.1499938964844,293.1499938964844,279.1499938964844,38692.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226325154304504,1.0,0.0,0.0,3.451749086380005,3.4517714977264404,7.950084182084538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.478515625,0.0,1342.6373291015625,1895.4371337890625,0.0,3613.432861328125,0.8636540174484253,1.0,0.0,3.0,1.0,0.0
17859300,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7791127562522888,0.3839909732341766,0.3502818048000335,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9008018970489502,0.6007522344589233,0.5723181366920471,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9310370087623596,0.6577089428901672,0.4616467356681824,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8130207657814026,0.4364589750766754,0.4180962741374969,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6661152839660645,0.237457126379013,1.0948430299758911,285.010498046875,284.95001220703125,299.2970886230469,293.2557373046875,297.6983337402344,297.14825439453125,285.0107421875,1.0,0.6792928576469421,0.3465549349784851,0.3465549349784851,1.0,1.0,-3.479344606399536,0.8885658383369446,2.590778589248657,0.107535570859909,0.9051699042320251,0.9051699042320251,0.0,242.0740203857422,222.0,59183.27734375,0.0,3840.291748046875,1.0,279.096923828125,283.1304016113281,296.2216186523437,299.95635986328125,293.1499938964844,293.1499938964844,279.1499938964844,34035.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164654016494752,1.0,0.0,0.0,3.502866506576538,3.5028889179229736,8.187296316464199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.5927734375,0.0,1361.4468994140625,1895.4371337890625,0.0,3556.503662109375,0.8726613521575928,1.0,0.0,3.0,1.0,0.0
17859360,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7840412259101868,0.38389652967453,0.3499722182750702,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9065347909927368,0.6002961993217468,0.5716490745544434,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9382818341255188,0.6584234237670898,0.4619550406932831,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.817918062210083,0.4364955127239227,0.4178783595561981,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6705737709999084,0.2376678586006164,1.0945457220077517,284.9916076660156,284.95001220703125,299.2875366210937,293.25555419921875,297.6977233886719,297.1508483886719,284.9903259277344,1.0,0.6759541034698486,0.3465371429920196,0.3465371429920196,1.0,1.0,-3.4779164791107178,0.8880702257156372,2.589846134185791,0.1073312535881996,0.9097809195518494,0.9097809195518494,0.0,235.82000732421875,210.0,59294.2265625,0.0,3799.595947265625,1.0,279.1416320800781,283.1172180175781,296.2304992675781,300.0079345703125,293.1499938964844,293.1499938964844,278.8500061035156,33548.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141810536384584,1.0,0.0,0.0,3.5659074783325195,3.565930128097534,8.484639693051577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.7177734375,0.0,1423.6904296875,1895.4371337890625,0.0,3535.36376953125,0.8844248652458191,1.0,0.0,3.0,1.0,0.0
17859420,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7932355999946594,0.3827433586120605,0.3487157821655273,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.918163001537323,0.5983930230140686,0.5696390271186829,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.95165354013443,0.6586636304855347,0.461975485086441,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8270190358161926,0.4358280897140503,0.4169733226299286,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6791763305664062,0.2376607656478881,1.092892050743103,284.90985107421875,284.95001220703125,299.26861572265625,293.2547607421875,297.6925048828125,297.1507263183594,284.9100036621094,1.0,0.6690995693206787,0.3465015888214111,0.3465015888214111,1.0,1.0,-3.47094202041626,0.8858038783073425,2.585138320922852,0.1067184135317802,0.8310184478759766,0.8310184478759766,0.0,224.1527709960937,198.0,59741.66015625,0.0,3713.172607421875,1.0,278.859130859375,283.0172119140625,296.2720947265625,300.14923095703125,293.1499938964844,293.1499938964844,279.1499938964844,38656.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214411973953248,1.0,0.0,0.0,3.434167861938477,3.434190273284912,7.869304567975632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.767578125,0.0,1324.741943359375,1895.4371337890625,0.0,3602.452392578125,0.8597466945648193,1.0,0.0,3.0,1.0,0.0
17859480,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7932355999946594,0.3827433586120605,0.3487157821655273,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.918163001537323,0.5983930230140686,0.5696390271186829,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.95165354013443,0.6586636304855347,0.461975485086441,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8270190358161926,0.4358280897140503,0.4169733226299286,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6791763305664062,0.2376607656478881,1.092892050743103,284.90985107421875,284.95001220703125,299.26861572265625,293.2547607421875,297.6925048828125,297.1507263183594,284.9100036621094,1.0,0.6690995693206787,0.3465015888214111,0.3465015888214111,1.0,1.0,-3.47094202041626,0.8858038783073425,2.585138320922852,0.1067184135317802,0.8310184478759766,0.8310184478759766,0.0,224.1527709960937,198.0,59741.66015625,0.0,3713.172607421875,1.0,278.859130859375,283.0172119140625,296.2720947265625,300.14923095703125,293.1499938964844,293.1499938964844,279.1499938964844,38656.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214411973953248,1.0,0.0,0.0,3.434167861938477,3.434190273284912,7.869304567975632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.767578125,0.0,1324.741943359375,1895.4371337890625,0.0,3602.452392578125,0.8597466945648193,1.0,0.0,3.0,1.0,0.0
17859540,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8043531775474548,0.3824844062328338,0.3478396832942962,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9326364398002625,0.597393810749054,0.5680164694786072,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9664821028709412,0.6601508259773254,0.4624401330947876,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8378011584281921,0.4358325600624084,0.4163342416286468,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6894311308860779,0.2380349040031433,1.0917937755584717,284.9912109375,284.95001220703125,299.25,293.2534484863281,297.69073486328125,297.155029296875,284.99041748046875,1.0,0.662257730960846,0.3464660048484802,0.3464660048484802,1.0,1.0,-3.466398000717163,0.8842955231666565,2.582102537155152,0.1061282083392143,0.9060016870498656,0.9060016870498656,0.0,211.9326629638672,186.0,59073.74609375,0.0,3629.724609375,1.0,279.1407165527344,283.1214599609375,296.2296142578125,299.9934387207031,293.1499938964844,293.1499938964844,278.8500061035156,33628.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913122296333313,1.0,0.0,0.0,3.547502994537353,3.547525644302368,8.397284432248853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.3876953125,0.0,1404.8499755859375,1895.4371337890625,0.0,3525.55712890625,0.8805562257766724,1.0,0.0,3.0,1.0,0.0
17859600,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8043531775474548,0.3824844062328338,0.3478396832942962,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9326364398002625,0.597393810749054,0.5680164694786072,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9664821028709412,0.6601508259773254,0.4624401330947876,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8378011584281921,0.4358325600624084,0.4163342416286468,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6894311308860779,0.2380349040031433,1.0917937755584717,284.9912109375,284.95001220703125,299.25,293.2534484863281,297.69073486328125,297.155029296875,284.99041748046875,1.0,0.662257730960846,0.3464660048484802,0.3464660048484802,1.0,1.0,-3.466398000717163,0.8842955231666565,2.582102537155152,0.1061282083392143,0.9060016870498656,0.9060016870498656,0.0,211.9326629638672,186.0,59073.74609375,0.0,3629.724609375,1.0,279.1407165527344,283.1214599609375,296.2296142578125,299.9934387207031,293.1499938964844,293.1499938964844,278.8500061035156,33628.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913122296333313,1.0,0.0,0.0,3.547502994537353,3.547525644302368,8.397284432248853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.3876953125,0.0,1404.8499755859375,1895.4371337890625,0.0,3525.55712890625,0.8805562257766724,1.0,0.0,3.0,1.0,0.0
17859660,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8150519728660583,0.3811976015567779,0.3465204834938049,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9470428824424744,0.5953519940376282,0.5659370422363281,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9800069332122804,0.6604201197624207,0.4625260233879089,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.848893940448761,0.4350257813930511,0.4153639376163482,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6998018026351929,0.2378776669502258,1.0898189544677734,284.9094543457031,284.95001220703125,299.2318115234375,293.2510681152344,297.6842346191406,297.15301513671875,284.9097595214844,1.0,0.6552879810333252,0.3464279174804687,0.3464279174804687,1.0,1.0,-3.458881139755249,0.8818525075912476,2.577028751373291,0.1054859384894371,0.827447235584259,0.827447235584259,0.0,200.41574096679688,174.0,59500.5234375,0.0,3543.50146484375,1.0,278.85919189453125,283.021484375,296.2689819335937,300.1323547363281,293.1499938964844,293.1499938964844,279.1499938964844,38706.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920452117919922,1.0,0.0,0.0,3.4166014194488525,3.416623830795288,7.789004712321912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.810546875,0.0,1307.6322021484375,1895.4371337890625,0.0,3593.330078125,0.8558672666549683,1.0,0.0,3.0,1.0,0.0
17859720,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8150519728660583,0.3811976015567779,0.3465204834938049,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9470428824424744,0.5953519940376282,0.5659370422363281,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9800069332122804,0.6604201197624207,0.4625260233879089,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.848893940448761,0.4350257813930511,0.4153639376163482,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6998018026351929,0.2378776669502258,1.0898189544677734,284.9094543457031,284.95001220703125,299.2318115234375,293.2510681152344,297.6842346191406,297.15301513671875,284.9097595214844,1.0,0.6552879810333252,0.3464279174804687,0.3464279174804687,1.0,1.0,-3.458881139755249,0.8818525075912476,2.577028751373291,0.1054859384894371,0.827447235584259,0.827447235584259,0.0,200.41574096679688,174.0,59500.5234375,0.0,3543.50146484375,1.0,278.85919189453125,283.021484375,296.2689819335937,300.1323547363281,293.1499938964844,293.1499938964844,279.1499938964844,38706.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920452117919922,1.0,0.0,0.0,3.4166014194488525,3.416623830795288,7.789004712321912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.810546875,0.0,1307.6322021484375,1895.4371337890625,0.0,3593.330078125,0.8558672666549683,1.0,0.0,3.0,1.0,0.0
17859780,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8268989324569702,0.3805682957172394,0.3453787863254547,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9627894759178162,0.5939621925354004,0.5640217661857605,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9936622381210328,0.6617041826248169,0.4628996253013611,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8620262145996094,0.4346351325511932,0.4144275188446045,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7113906145095825,0.2378136217594146,1.0871514081954956,284.9880676269531,284.95001220703125,299.214111328125,293.2471618652344,297.6795349121094,297.1531677246094,284.9872436523437,1.0,0.6481302380561829,0.3463898599147796,0.3463898599147796,1.0,1.0,-3.451313734054565,0.8794018030166626,2.5719120502471924,0.1046558618545532,0.8995171189308167,0.8995171189308167,0.0,188.58950805664065,177.0,58779.71875,0.0,3455.71630859375,1.0,279.1405639648437,283.1238708496094,296.22332763671875,299.9710388183594,293.1499938964844,293.1499938964844,279.45001220703125,33733.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121416211128236,1.0,0.0,0.0,3.527534484863281,3.527556896209717,8.303015306410089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.28369140625,0.0,1384.753173828125,1895.4371337890625,0.0,3516.468017578125,0.8761436939239502,1.0,0.0,3.0,1.0,0.0
17859840,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8268989324569702,0.3805682957172394,0.3453787863254547,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9627894759178162,0.5939621925354004,0.5640217661857605,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9936622381210328,0.6617041826248169,0.4628996253013611,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8620262145996094,0.4346351325511932,0.4144275188446045,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7113906145095825,0.2378136217594146,1.0871514081954956,284.9880676269531,284.95001220703125,299.214111328125,293.2471618652344,297.6795349121094,297.1531677246094,284.9872436523437,1.0,0.6481302380561829,0.3463898599147796,0.3463898599147796,1.0,1.0,-3.451313734054565,0.8794018030166626,2.5719120502471924,0.1046558618545532,0.8995171189308167,0.8995171189308167,0.0,188.58950805664065,177.0,58779.71875,0.0,3455.71630859375,1.0,279.1405639648437,283.1238708496094,296.22332763671875,299.9710388183594,293.1499938964844,293.1499938964844,279.45001220703125,33733.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121416211128236,1.0,0.0,0.0,3.527534484863281,3.527556896209717,8.303015306410089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.28369140625,0.0,1384.753173828125,1895.4371337890625,0.0,3516.468017578125,0.8761436939239502,1.0,0.0,3.0,1.0,0.0
17859900,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8303543329238892,0.3803245425224304,0.3449738919734955,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9671001434326172,0.5933542847633362,0.5632490515708923,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9974647164344788,0.662499725818634,0.4632712602615356,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8660041689872742,0.4345057010650635,0.4141229689121246,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7146841287612915,0.237803652882576,1.0863863229751587,285.0711669921875,284.95001220703125,299.2054443359375,293.24468994140625,297.6776428222656,297.1537170410156,285.0715026855469,1.0,0.6463727355003357,0.3463708162307739,0.3463708162307739,1.0,1.0,-3.4490532875061035,0.8786474466323853,2.5704057216644287,0.1043490916490554,0.9812928438186646,0.9812928438186646,0.0,185.298568725586,177.0,58088.5,0.0,3430.99267578125,1.0,279.3966064453125,283.22735595703125,296.2012634277344,299.8386535644531,293.1499938964844,293.1499938964844,279.45001220703125,31264.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906743347644806,1.0,0.0,0.0,3.619409322738648,3.619432210922241,8.741151873437047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.90625,0.0,1464.265380859375,1895.4371337890625,0.0,3466.356689453125,0.8960545063018799,1.0,0.0,3.0,1.0,0.0
17859960,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8323090672492981,0.3800245523452759,0.3447105884552002,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9694109559059144,0.5927020311355591,0.5626388788223267,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.6632993817329407,0.4632109105587005,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8682973384857178,0.4343454241752624,0.4139541685581207,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7165480256080627,0.2377675324678421,1.0860538482666016,285.0406188964844,284.95001220703125,299.1968994140625,293.2418518066406,297.67578125,297.1542358398437,285.0375061035156,1.0,0.6452404260635376,0.3463821709156036,0.3463821709156036,1.0,1.0,-3.4473350048065186,0.8781449198722839,2.569190263748169,0.1042591258883476,0.9970768094062804,0.9970768094062804,0.0,183.447494506836,180.0,58349.1875,0.0,3416.038330078125,1.0,279.44219970703125,283.2001953125,296.2236633300781,299.9285888671875,293.1499938964844,293.1499938964844,279.1499938964844,31281.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060578942298888,1.0,0.0,0.0,3.7158706188201904,3.7158944606781006,9.2132842155479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.1904296875,0.0,1571.7529296875,1895.4371337890625,0.0,3459.984130859375,0.916554033756256,1.0,0.0,3.0,1.0,0.0
17860020,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8311863541603088,0.3779437839984894,0.3432149589061737,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9681327939033508,0.5898542404174805,0.5603771805763245,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.6632012128829956,0.4633670151233673,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8675187230110168,0.4328115284442901,0.4128415286540985,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7159478068351746,0.2368913739919662,1.0832313299179075,284.88543701171875,284.95001220703125,299.1800842285156,293.23516845703125,297.6646423339844,297.1454162597656,284.8868713378906,1.0,0.6438953280448914,0.3464049100875854,0.3464049100875854,1.0,1.0,-3.438273668289185,0.8754133582115173,2.5628602504730225,0.1036315262317657,0.8745328187942505,0.8745328187942505,0.0,183.0406646728516,183.0,59163.23828125,0.0,3392.36767578125,1.0,279.1567077636719,283.03240966796875,296.27069091796875,300.112548828125,293.1499938964844,293.1499938964844,279.45001220703125,38128.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917361855506897,1.0,0.0,0.0,3.6465163230896,3.646540641784668,8.872573289409047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.3173828125,0.0,1545.2099609375,1895.4371337890625,0.0,3564.792236328125,0.9057939052581788,1.0,0.0,3.0,1.0,0.0
17860080,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8311863541603088,0.3779437839984894,0.3432149589061737,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9681327939033508,0.5898542404174805,0.5603771805763245,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.6632012128829956,0.4633670151233673,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8675187230110168,0.4328115284442901,0.4128415286540985,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7159478068351746,0.2368913739919662,1.0832313299179075,284.88543701171875,284.95001220703125,299.1800842285156,293.23516845703125,297.6646423339844,297.1454162597656,284.8868713378906,1.0,0.6438953280448914,0.3464049100875854,0.3464049100875854,1.0,1.0,-3.438273668289185,0.8754133582115173,2.5628602504730225,0.1036315262317657,0.8745328187942505,0.8745328187942505,0.0,183.0406646728516,183.0,59163.23828125,0.0,3392.36767578125,1.0,279.1567077636719,283.03240966796875,296.27069091796875,300.112548828125,293.1499938964844,293.1499938964844,279.45001220703125,38128.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917361855506897,1.0,0.0,0.0,3.6465163230896,3.646540641784668,8.872573289409047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.3173828125,0.0,1545.2099609375,1895.4371337890625,0.0,3564.792236328125,0.9057939052581788,1.0,0.0,3.0,1.0,0.0
17860140,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8287036418914795,0.376814603805542,0.3419753313064575,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.965015172958374,0.5879379510879517,0.5583333969116211,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9986110329627992,0.6641029119491577,0.4644169211387634,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8650674819946289,0.4319102168083191,0.4118209779262543,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7138504385948181,0.2362406849861145,1.0800199508666992,284.99090576171875,284.95001220703125,299.1636657714844,293.2272033691406,297.6573486328125,297.1415100097656,284.9898986816406,1.0,0.6434234380722046,0.3464276492595672,0.3464276492595672,1.0,1.0,-3.430485725402832,0.8730825185775757,2.557403087615967,0.10292649269104,0.9595025181770324,0.9595025181770324,0.0,183.9611968994141,186.0,58256.46875,0.0,3379.564208984375,1.0,279.4422912597656,283.15997314453125,296.2088317871094,299.9267883300781,293.1499938964844,293.1499938964844,279.1499938964844,33684.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099641442298888,1.0,0.0,0.0,3.7463090419769287,3.746333599090576,9.364842412651342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.291015625,0.0,1625.19921875,1895.4371337890625,0.0,3496.27099609375,0.9252957105636596,1.0,0.0,3.0,1.0,0.0
17860200,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8287036418914795,0.376814603805542,0.3419753313064575,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.965015172958374,0.5879379510879517,0.5583333969116211,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9986110329627992,0.6641029119491577,0.4644169211387634,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8650674819946289,0.4319102168083191,0.4118209779262543,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7138504385948181,0.2362406849861145,1.0800199508666992,284.99090576171875,284.95001220703125,299.1636657714844,293.2272033691406,297.6573486328125,297.1415100097656,284.9898986816406,1.0,0.6434234380722046,0.3464276492595672,0.3464276492595672,1.0,1.0,-3.430485725402832,0.8730825185775757,2.557403087615967,0.10292649269104,0.9595025181770324,0.9595025181770324,0.0,183.9611968994141,186.0,58256.46875,0.0,3379.564208984375,1.0,279.4422912597656,283.15997314453125,296.2088317871094,299.9267883300781,293.1499938964844,293.1499938964844,279.1499938964844,33684.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099641442298888,1.0,0.0,0.0,3.7463090419769287,3.746333599090576,9.364842412651342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.291015625,0.0,1625.19921875,1895.4371337890625,0.0,3496.27099609375,0.9252957105636596,1.0,0.0,3.0,1.0,0.0
17860260,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8269087076187134,0.3758142292499542,0.341379702091217,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9627094864845276,0.5865325927734375,0.5573347210884094,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9975305795669556,0.664069652557373,0.4647499322891235,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8632362484931946,0.4311444759368896,0.4113516509532928,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7122786641120911,0.2357256412506103,1.0785140991210938,284.8594970703125,284.95001220703125,299.1552734375,293.2225952148437,297.6520080566406,297.1373291015625,284.8581237792969,1.0,0.6434202194213867,0.3464544117450714,0.3464544117450714,1.0,1.0,-3.4266037940979004,0.8719591498374939,2.5546445846557617,0.1027439162135124,0.8630348443984985,0.8630348443984985,0.0,184.9178466796875,186.0,59082.5234375,0.0,3376.09619140625,1.0,279.1922302246094,283.0130920410156,296.2571105957031,300.1313171386719,293.1499938964844,293.1499938964844,279.1499938964844,38292.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91636061668396,1.0,0.0,0.0,3.699452161788941,3.699477195739746,9.132047011917166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.546875,0.0,1606.2708740234375,1895.4371337890625,0.0,3555.534912109375,0.9157700538635254,1.0,0.0,3.0,1.0,0.0
17860320,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8242617249488831,0.3747648894786834,0.3404968380928039,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.959365963935852,0.5850933790206909,0.5560511946678162,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9956016540527344,0.6639052629470825,0.4646634757518768,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8605421185493469,0.4303097128868103,0.4106426835060119,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7099242806434631,0.2351408153772354,1.0763211250305176,284.8879699707031,284.95001220703125,299.1475830078125,293.2180480957031,297.6461486816406,297.1322937011719,284.8896179199219,1.0,0.6433500647544861,0.3464790880680084,0.3464790880680084,1.0,1.0,-3.4204063415527344,0.8701184988021851,2.550287961959839,0.1023071110248565,0.8568613529205322,0.8568613529205322,0.0,186.3245086669922,189.0,58685.3203125,0.0,3369.88037109375,1.0,279.1571044921875,283.0423889160156,296.2390441894531,300.0539245605469,293.1499938964844,293.1499938964844,279.45001220703125,39439.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917923629283905,1.0,0.0,0.0,3.607777833938599,3.607802152633667,8.685061061441957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.28173828125,0.0,1512.137939453125,1895.4371337890625,0.0,3569.984375,0.8986770510673523,1.0,0.0,3.0,1.0,0.0
17860380,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8203977942466736,0.3736735582351684,0.3393821716308594,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.954182267189026,0.5832194089889526,0.5541387796401978,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9930042028427124,0.6651583313941956,0.4653269350528717,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8565769791603088,0.429420918226242,0.4097066521644592,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.706216037273407,0.2343835830688476,1.0728713274002075,284.9930725097656,284.95001220703125,299.1318054199219,293.207763671875,297.64044189453125,297.1302185058594,284.9922180175781,1.0,0.6435161828994751,0.346530556678772,0.346530556678772,1.0,1.0,-3.4122796058654785,0.8677695393562317,2.544510126113892,0.101636104285717,0.9430760145187378,0.9430760145187378,0.0,188.5702667236328,192.0,57755.34765625,0.0,3364.1005859375,1.0,279.4420166015625,283.1692810058594,296.18084716796875,299.8665466308594,293.1499938964844,293.1499938964844,279.1499938964844,33942.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087566137313844,1.0,0.0,0.0,3.7042336463928223,3.704257726669312,9.155667726190586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.419921875,0.0,1578.7274169921875,1895.4371337890625,0.0,3485.060791015625,0.9160574078559875,1.0,0.0,3.0,1.0,0.0
17860440,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8203977942466736,0.3736735582351684,0.3393821716308594,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.954182267189026,0.5832194089889526,0.5541387796401978,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9930042028427124,0.6651583313941956,0.4653269350528717,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8565769791603088,0.429420918226242,0.4097066521644592,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.706216037273407,0.2343835830688476,1.0728713274002075,284.9930725097656,284.95001220703125,299.1318054199219,293.207763671875,297.64044189453125,297.1302185058594,284.9922180175781,1.0,0.6435161828994751,0.346530556678772,0.346530556678772,1.0,1.0,-3.4122796058654785,0.8677695393562317,2.544510126113892,0.101636104285717,0.9430760145187378,0.9430760145187378,0.0,188.5702667236328,192.0,57755.34765625,0.0,3364.1005859375,1.0,279.4420166015625,283.1692810058594,296.18084716796875,299.8665466308594,293.1499938964844,293.1499938964844,279.1499938964844,33942.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087566137313844,1.0,0.0,0.0,3.7042336463928223,3.704257726669312,9.155667726190586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.419921875,0.0,1578.7274169921875,1895.4371337890625,0.0,3485.060791015625,0.9160574078559875,1.0,0.0,3.0,1.0,0.0
17860500,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8182950615882874,0.3727062344551086,0.3388220071792602,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9513324499130248,0.5818646550178528,0.5531940460205078,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9915305376052856,0.6652618646621704,0.4656934440135956,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8544573187828064,0.428677499294281,0.409265786409378,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7042255401611328,0.2338395714759826,1.071266770362854,284.8670959472656,284.95001220703125,299.1239929199219,293.2022399902344,297.63580322265625,297.1268615722656,284.8652648925781,1.0,0.6437029838562012,0.3465562760829925,0.3465562760829925,1.0,1.0,-3.408457040786743,0.8666630387306213,2.5417940616607666,0.1014478206634521,0.8527283072471619,0.8527283072471619,0.0,189.8782653808593,192.0,58543.94140625,0.0,3362.841796875,1.0,279.19659423828125,283.0276794433594,296.2304992675781,300.07183837890625,293.1499938964844,293.1499938964844,279.1499938964844,38388.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145441055297852,1.0,0.0,0.0,3.6568410396575928,3.65686559677124,8.92288881004788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.890625,0.0,1558.694580078125,1895.4371337890625,0.0,3538.7255859375,0.9062238335609436,1.0,0.0,3.0,1.0,0.0
17860560,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8153115510940552,0.3715979754924774,0.3379077911376953,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9473910331726074,0.5803505778312683,0.5518637895584106,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9892123937606812,0.6651869416236877,0.465695708990097,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8515186905860901,0.4277934730052948,0.408531129360199,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7014681696891785,0.2331827580928802,1.0688261985778809,284.8963928222656,284.95001220703125,299.1162414550781,293.1964416503906,297.6301574707031,297.1220703125,284.8978881835937,1.0,0.6437673568725586,0.3466097712516784,0.3466097712516784,1.0,1.0,-3.401944160461426,0.8648049831390381,2.537139177322388,0.1010651290416717,0.8487432599067688,0.8487432599067688,0.0,191.6167755126953,195.0,58130.37109375,0.0,3357.858154296875,1.0,279.1576232910156,283.0576171875,296.2138061523437,299.9934387207031,293.1499938964844,293.1499938964844,279.45001220703125,39438.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160304665565492,1.0,0.0,0.0,3.5605831146240234,3.5606067180633545,8.459321634290973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.390625,0.0,1461.0452880859375,1895.4371337890625,0.0,3552.480712890625,0.8883002400398254,1.0,0.0,3.0,1.0,0.0
17860620,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8109864592552185,0.3703998029232025,0.3367380499839782,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.941479742527008,0.5783643126487732,0.5498905181884766,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9861063361167908,0.6664271354675293,0.4664158821105957,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8473039269447327,0.4268159568309784,0.407549113035202,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6973429322242737,0.2323079258203506,1.0649675130844116,284.99420166015625,284.95001220703125,299.10089111328125,293.1841125488281,297.6253356933594,297.1209411621094,284.9932556152344,1.0,0.6440715193748474,0.3467167317867279,0.3467167317867279,1.0,1.0,-3.393199920654297,0.8624308109283447,2.530769109725952,0.1005136296153068,0.9328653812408448,0.9328653812408448,0.0,194.2779235839844,198.0,57241.8828125,0.0,3353.08935546875,1.0,279.4416809082031,283.17724609375,296.1563415527344,299.8097229003906,293.1499938964844,293.1499938964844,279.1499938964844,33849.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067463278770448,1.0,0.0,0.0,3.6632192134857178,3.663243055343628,8.954041845754546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.2705078125,0.0,1531.779296875,1895.4371337890625,0.0,3466.38427734375,0.906762421131134,1.0,0.0,3.0,1.0,0.0
17860680,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8109864592552185,0.3703998029232025,0.3367380499839782,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.941479742527008,0.5783643126487732,0.5498905181884766,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9861063361167908,0.6664271354675293,0.4664158821105957,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8473039269447327,0.4268159568309784,0.407549113035202,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6973429322242737,0.2323079258203506,1.0649675130844116,284.99420166015625,284.95001220703125,299.10089111328125,293.1841125488281,297.6253356933594,297.1209411621094,284.9932556152344,1.0,0.6440715193748474,0.3467167317867279,0.3467167317867279,1.0,1.0,-3.393199920654297,0.8624308109283447,2.530769109725952,0.1005136296153068,0.9328653812408448,0.9328653812408448,0.0,194.2779235839844,198.0,57241.8828125,0.0,3353.08935546875,1.0,279.4416809082031,283.17724609375,296.1563415527344,299.8097229003906,293.1499938964844,293.1499938964844,279.1499938964844,33849.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067463278770448,1.0,0.0,0.0,3.6632192134857178,3.663243055343628,8.954041845754546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.2705078125,0.0,1531.779296875,1895.4371337890625,0.0,3466.38427734375,0.906762421131134,1.0,0.0,3.0,1.0,0.0
17860740,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8054866194725037,0.3682228326797485,0.3351697623729706,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9342471361160278,0.5753820538520813,0.5475069284439087,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.981874942779541,0.6663665175437927,0.4667191803455353,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8422462344169617,0.4250949025154114,0.406287670135498,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6924070119857788,0.2309938073158264,1.0604441165924072,284.9001159667969,284.95001220703125,299.0857238769531,293.1708679199219,297.6153869628906,297.113037109375,284.9008178710937,1.0,0.6443348526954651,0.3468236625194549,0.3468236625194549,1.0,1.0,-3.381863594055176,0.8592411875724792,2.522622346878052,0.0999334603548049,0.8418679237365723,0.8418679237365723,0.0,197.5770721435547,201.0,57592.2890625,0.0,3346.031982421875,1.0,279.1583251953125,283.0678100585937,296.18768310546875,299.93359375,293.1499938964844,293.1499938964844,279.45001220703125,39249.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914010226726532,1.0,0.0,0.0,3.520190715789795,3.520214080810547,8.268480655715393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.07861328125,0.0,1416.939208984375,1895.4371337890625,0.0,3533.7822265625,0.8792285323143005,1.0,0.0,3.0,1.0,0.0
17860800,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8054866194725037,0.3682228326797485,0.3351697623729706,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9342471361160278,0.5753820538520813,0.5475069284439087,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.981874942779541,0.6663665175437927,0.4667191803455353,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8422462344169617,0.4250949025154114,0.406287670135498,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6924070119857788,0.2309938073158264,1.0604441165924072,284.9001159667969,284.95001220703125,299.0857238769531,293.1708679199219,297.6153869628906,297.113037109375,284.9008178710937,1.0,0.6443348526954651,0.3468236625194549,0.3468236625194549,1.0,1.0,-3.381863594055176,0.8592411875724792,2.522622346878052,0.0999334603548049,0.8418679237365723,0.8418679237365723,0.0,197.5770721435547,201.0,57592.2890625,0.0,3346.031982421875,1.0,279.1583251953125,283.0678100585937,296.18768310546875,299.93359375,293.1499938964844,293.1499938964844,279.45001220703125,39249.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914010226726532,1.0,0.0,0.0,3.520190715789795,3.520214080810547,8.268480655715393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.07861328125,0.0,1416.939208984375,1895.4371337890625,0.0,3533.7822265625,0.8792285323143005,1.0,0.0,3.0,1.0,0.0
17860860,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8008760809898376,0.3669009804725647,0.3339110910892486,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9281581044197084,0.5732572078704834,0.5454270243644714,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9785060286521912,0.6675019264221191,0.4673886597156524,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8381061553955078,0.4240076839923858,0.4052213132381439,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6881967782974243,0.2299945801496505,1.0560957193374634,284.9923400878906,284.95001220703125,299.0706787109375,293.1567687988281,297.61114501953125,297.1124572753906,284.9913635253906,1.0,0.6445914506912231,0.3469927310943603,0.3469927310943603,1.0,1.0,-3.37213397026062,0.856738805770874,2.515395164489746,0.0994777828454971,0.92226904630661,0.92226904630661,0.0,200.3751373291016,204.0,56708.1328125,0.0,3339.812255859375,1.0,279.4413757324219,283.18280029296875,296.1288757324219,299.7493896484375,293.1499938964844,293.1499938964844,279.1499938964844,33828.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047357439994812,1.0,0.0,0.0,3.623345136642456,3.623368501663208,8.76017338669044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.6337890625,0.0,1487.5892333984375,1895.4371337890625,0.0,3447.68701171875,0.8977693319320679,1.0,0.0,3.0,1.0,0.0
17860920,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8008760809898376,0.3669009804725647,0.3339110910892486,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9281581044197084,0.5732572078704834,0.5454270243644714,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9785060286521912,0.6675019264221191,0.4673886597156524,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8381061553955078,0.4240076839923858,0.4052213132381439,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6881967782974243,0.2299945801496505,1.0560957193374634,284.9923400878906,284.95001220703125,299.0706787109375,293.1567687988281,297.61114501953125,297.1124572753906,284.9913635253906,1.0,0.6445914506912231,0.3469927310943603,0.3469927310943603,1.0,1.0,-3.37213397026062,0.856738805770874,2.515395164489746,0.0994777828454971,0.92226904630661,0.92226904630661,0.0,200.3751373291016,204.0,56708.1328125,0.0,3339.812255859375,1.0,279.4413757324219,283.18280029296875,296.1288757324219,299.7493896484375,293.1499938964844,293.1499938964844,279.1499938964844,33828.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047357439994812,1.0,0.0,0.0,3.623345136642456,3.623368501663208,8.76017338669044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.6337890625,0.0,1487.5892333984375,1895.4371337890625,0.0,3447.68701171875,0.8977693319320679,1.0,0.0,3.0,1.0,0.0
17860980,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7953366637229919,0.3646360039710998,0.3322544693946838,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9210216999053956,0.5701704025268555,0.542935311794281,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9740706086158752,0.6673629879951477,0.467629462480545,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8332486152648926,0.4222010672092438,0.4038729667663574,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6833027005195618,0.2285697907209396,1.0510646104812622,284.90216064453125,284.95001220703125,299.0556945800781,293.1419372558594,297.6015014648437,297.1048278808594,284.90264892578125,1.0,0.6447709798812866,0.3471617996692657,0.3471617996692657,1.0,1.0,-3.3597707748413086,0.8534119725227356,2.5063588619232178,0.098983034491539,0.8342421054840088,0.8342421054840088,0.0,203.73828125,207.0,57010.99609375,0.0,3330.814453125,1.0,279.15869140625,283.07745361328125,296.158447265625,299.8685607910156,293.1499938964844,293.1499938964844,279.45001220703125,39235.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119478464126588,1.0,0.0,0.0,3.4767162799835205,3.4767391681671143,8.065508723120729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.4912109375,0.0,1371.853271484375,1895.4371337890625,0.0,3514.671875,0.8696417808532715,1.0,0.0,3.0,1.0,0.0
