time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7953366637229919,0.3646360039710998,0.3322544693946838,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9210216999053956,0.5701704025268555,0.542935311794281,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9740706086158752,0.6673629879951477,0.467629462480545,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8332486152648926,0.4222010672092438,0.4038729667663574,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6833027005195618,0.2285697907209396,1.0510646104812622,284.90216064453125,284.95001220703125,299.0556945800781,293.1419372558594,297.6015014648437,297.1048278808594,284.90264892578125,1.0,0.6447709798812866,0.3471617996692657,0.3471617996692657,1.0,1.0,-3.3597707748413086,0.8534119725227356,2.5063588619232178,0.098983034491539,0.8342421054840088,0.8342421054840088,0.0,203.73828125,207.0,57010.99609375,0.0,3330.814453125,1.0,279.15869140625,283.07745361328125,296.158447265625,299.8685607910156,293.1499938964844,293.1499938964844,279.45001220703125,39235.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119478464126588,1.0,0.0,0.0,3.4767162799835205,3.4767391681671143,8.065508723120729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.4912109375,0.0,1371.853271484375,1895.4371337890625,0.0,3514.671875,0.8696417808532715,1.0,0.0,3.0,1.0,0.0
17861100,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7927351593971252,0.3638777732849121,0.3314422965049743,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9176890254020692,0.5689953565597534,0.5416905283927917,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9719823002815248,0.6678239703178406,0.4677840173244476,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8309667110443115,0.4215619564056396,0.4031812250614166,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6809508204460144,0.2279781699180603,1.0483399629592896,285.0076904296875,284.95001220703125,299.0482177734375,293.1342468261719,297.5990295410156,297.1041259765625,285.0083923339844,1.0,0.6447997093200684,0.3472463488578796,0.3472463488578796,1.0,1.0,-3.3533685207366943,0.8516835570335388,2.5016849040985107,0.0986003950238227,0.9064068794250488,0.9064068794250488,0.0,205.30880737304688,207.0,56124.28125,0.0,3325.19873046875,1.0,279.3974914550781,283.2004089355469,296.09674072265625,299.6463317871094,293.1499938964844,293.1499938964844,279.45001220703125,34375.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052913784980774,1.0,0.0,0.0,3.52229642868042,3.5223190784454346,8.278375389636494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7607421875,0.0,1383.9500732421875,1895.4371337890625,0.0,3452.855712890625,0.8773452639579773,1.0,0.0,3.0,1.0,0.0
17861160,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7907973527908325,0.363205999135971,0.3309068381786346,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9151452779769896,0.5679211020469666,0.5407471060752869,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9705570340156556,0.6683852076530457,0.4682311415672302,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8292502164840698,0.4210165441036224,0.4027219712734222,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.679131269454956,0.2274554818868637,1.0462266206741333,284.9900207519531,284.95001220703125,299.0407409667969,293.1264038085937,297.5975952148437,297.1047058105469,284.9885559082031,1.0,0.6449319124221802,0.3473546802997589,0.3473546802997589,1.0,1.0,-3.349032163619995,0.8506613969802856,2.49837064743042,0.0985067263245582,0.9112866520881652,0.9112866520881652,0.0,206.57730102539065,210.0,56145.890625,0.0,3322.56982421875,1.0,279.4417724609375,283.18798828125,296.09735107421875,299.68310546875,293.1499938964844,293.1499938964844,279.1499938964844,33745.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025554060935974,1.0,0.0,0.0,3.583446979522705,3.583469867706299,8.56831150031212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.705078125,0.0,1443.8135986328125,1895.4371337890625,0.0,3427.392578125,0.8885024189949036,1.0,0.0,3.0,1.0,0.0
17861220,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7854435443878174,0.3608659505844116,0.3291773200035095,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9085454940795898,0.5647422671318054,0.5381627678871155,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9660226702690125,0.6681475639343262,0.4684016108512878,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8245965242385864,0.4191352128982544,0.4012991487979889,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6743781566619873,0.2259318083524704,1.0407371520996094,284.90411376953125,284.95001220703125,299.0257873535156,293.1102294921875,297.588134765625,297.09722900390625,284.9044494628906,1.0,0.6450104117393494,0.3475714027881622,0.3475714027881622,1.0,1.0,-3.335744619369507,0.8471807837486267,2.4885640144348145,0.0980621427297592,0.826385498046875,0.826385498046875,0.0,209.9397735595703,213.0,56396.8203125,0.0,3311.535888671875,1.0,279.1590881347656,283.08758544921875,296.12628173828125,299.79833984375,293.1499938964844,293.1499938964844,279.45001220703125,39216.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097183346748352,1.0,0.0,0.0,3.4310402870178223,3.431062936782837,7.854977752685954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.66455078125,0.0,1325.560546875,1895.4371337890625,0.0,3493.98974609375,0.8595828413963318,1.0,0.0,3.0,1.0,0.0
17861280,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7854435443878174,0.3608659505844116,0.3291773200035095,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9085454940795898,0.5647422671318054,0.5381627678871155,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9660226702690125,0.6681475639343262,0.4684016108512878,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8245965242385864,0.4191352128982544,0.4012991487979889,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6743781566619873,0.2259318083524704,1.0407371520996094,284.90411376953125,284.95001220703125,299.0257873535156,293.1102294921875,297.588134765625,297.09722900390625,284.9044494628906,1.0,0.6450104117393494,0.3475714027881622,0.3475714027881622,1.0,1.0,-3.335744619369507,0.8471807837486267,2.4885640144348145,0.0980621427297592,0.826385498046875,0.826385498046875,0.0,209.9397735595703,213.0,56396.8203125,0.0,3311.535888671875,1.0,279.1590881347656,283.08758544921875,296.12628173828125,299.79833984375,293.1499938964844,293.1499938964844,279.45001220703125,39216.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097183346748352,1.0,0.0,0.0,3.4310402870178223,3.431062936782837,7.854977752685954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.66455078125,0.0,1325.560546875,1895.4371337890625,0.0,3493.98974609375,0.8595828413963318,1.0,0.0,3.0,1.0,0.0
17861340,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7810502052307129,0.3593336343765259,0.3277575075626373,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9032744765281676,0.5623741745948792,0.5358836054801941,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9624319672584534,0.6690229773521423,0.468925416469574,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8207126259803772,0.417857676744461,0.4000765085220337,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6703166365623474,0.2247118800878524,1.03546941280365,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5843811035156,297.0972900390625,284.98663330078125,1.0,0.6450731158256531,0.3477880954742431,0.3477880954742431,1.0,1.0,-3.324114322662353,0.8442181944847107,2.479896306991577,0.0975821539759635,0.8999062180519104,0.8999062180519104,0.0,212.7818603515625,216.0,55541.36328125,0.0,3301.3583984375,1.0,279.4406433105469,283.19451904296875,296.0647888183594,299.6131286621094,293.1499938964844,293.1499938964844,279.75,33865.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900290846824646,1.0,0.0,0.0,3.5369136333465576,3.5369362831115723,8.347226980731648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.0625,0.0,1395.4805908203125,1895.4371337890625,0.0,3406.29541015625,0.8783327341079712,1.0,0.0,3.0,1.0,0.0
17861400,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7810502052307129,0.3593336343765259,0.3277575075626373,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9032744765281676,0.5623741745948792,0.5358836054801941,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9624319672584534,0.6690229773521423,0.468925416469574,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8207126259803772,0.417857676744461,0.4000765085220337,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6703166365623474,0.2247118800878524,1.03546941280365,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5843811035156,297.0972900390625,284.98663330078125,1.0,0.6450731158256531,0.3477880954742431,0.3477880954742431,1.0,1.0,-3.324114322662353,0.8442181944847107,2.479896306991577,0.0975821539759635,0.8999062180519104,0.8999062180519104,0.0,212.7818603515625,216.0,55541.36328125,0.0,3301.3583984375,1.0,279.4406433105469,283.19451904296875,296.0647888183594,299.6131286621094,293.1499938964844,293.1499938964844,279.75,33865.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900290846824646,1.0,0.0,0.0,3.5369136333465576,3.5369362831115723,8.347226980731648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.0625,0.0,1395.4805908203125,1895.4371337890625,0.0,3406.29541015625,0.8783327341079712,1.0,0.0,3.0,1.0,0.0
17861460,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7787301540374756,0.3585499227046966,0.3270442187786102,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9005469679832458,0.5611138939857483,0.5346816778182983,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9605683088302612,0.6697112321853638,0.4693688452243805,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8186476826667786,0.417232483625412,0.3994860649108886,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.668165922164917,0.2240761071443557,1.0327520370483398,285.0725402832031,284.95001220703125,299.001708984375,293.0832214355469,297.58331298828125,297.0988464355469,285.0708923339844,1.0,0.6452101469039917,0.3479424118995666,0.3479424118995666,1.0,1.0,-3.318364143371582,0.8428884744644165,2.475475549697876,0.0974925532937049,0.991217076778412,0.991217076778412,0.0,214.38218688964844,216.0,54819.53515625,0.0,3297.4453125,1.0,279.7130432128906,283.2998046875,296.0365905761719,299.4858093261719,293.1499938964844,293.1499938964844,279.75,31010.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935577869415283,1.0,0.0,0.0,3.6524057388305664,3.6524288654327393,8.901255910132022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.64892578125,0.0,1498.489990234375,1895.4371337890625,0.0,3343.463134765625,0.9028529524803162,1.0,0.0,3.0,1.0,0.0
17861520,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7773299813270569,0.3579705357551574,0.3266417980194092,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8988777995109558,0.5602229237556458,0.5339667797088623,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9594698548316956,0.6700738668441772,0.4697363078594208,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8173924088478088,0.4167865216732025,0.3991647362709045,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.666860818862915,0.2236454635858535,1.0311599969863892,285.04345703125,284.95001220703125,298.99566650390625,293.0762939453125,297.5823669433594,297.0995483398437,285.0406188964844,1.0,0.6453543901443481,0.3480452597141266,0.3480452597141266,1.0,1.0,-3.3151626586914062,0.842199444770813,2.472963094711304,0.0975163280963897,1.0,1.0,0.0,215.4037933349609,219.0,54975.88671875,0.0,3296.005859375,1.0,279.7413635253906,283.274169921875,296.05419921875,299.5510559082031,293.1499938964844,293.1499938964844,279.45001220703125,31341.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931857943534851,1.0,0.0,0.0,3.723662614822388,3.723686695098877,9.251964456780116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.35546875,0.0,1581.1209716796875,1895.4371337890625,0.0,3339.988037109375,0.9184725880622864,1.0,0.0,3.0,1.0,0.0
17861580,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7741976380348206,0.3562837541103363,0.3255780935287475,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.895294725894928,0.5580127239227295,0.5323790907859802,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9566150307655334,0.6695706248283386,0.4698354005813598,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.814598023891449,0.4154600203037262,0.3983174860477447,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6641069054603577,0.2225968837738037,1.027796983718872,284.8718566894531,284.95001220703125,298.9860534667969,293.0652160644531,297.57525634765625,297.0933837890625,284.87078857421875,1.0,0.6454575061798096,0.3482075035572052,0.3482075035572052,1.0,1.0,-3.30704116821289,0.8401475548744202,2.4668936729431152,0.0973909199237823,0.8853419423103333,0.8853419423103333,0.0,217.5610198974609,219.0,55940.5390625,0.0,3289.899169921875,1.0,279.4783020019531,283.0897216796875,296.11279296875,299.7733459472656,293.1499938964844,293.1499938964844,279.45001220703125,36877.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027485251426696,1.0,0.0,0.0,3.705223560333252,3.70524835586548,9.16056251298869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.5595703125,0.0,1602.1431884765625,1895.4371337890625,0.0,3429.19140625,0.9165668487548828,1.0,0.0,3.0,1.0,0.0
17861640,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7718126177787781,0.3551840782165527,0.3246580362319946,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8926292061805725,0.5565817952156067,0.5311154127120972,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9542668461799622,0.6691425442695618,0.4695777893066406,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8124452829360962,0.4145547747611999,0.3975547850131988,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6620475649833679,0.2218766063451767,1.0250396728515625,284.87945556640625,284.95001220703125,298.9804077148437,293.0586853027344,297.57012939453125,297.0885009765625,284.880859375,1.0,0.6453697681427002,0.3483023941516876,0.3483023941516876,1.0,1.0,-3.2998743057250977,0.8381940722465515,2.4616804122924805,0.0970544666051864,0.8718063831329346,0.8718063831329346,0.0,219.10470581054688,222.0,55680.4296875,0.0,3282.503662109375,1.0,279.4570007324219,283.10009765625,296.0948486328125,299.7210998535156,293.1499938964844,293.1499938964844,279.75,38363.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90476393699646,1.0,0.0,0.0,3.650616407394409,3.6506409645080566,8.892537266547151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.322265625,0.0,1551.5401611328125,1895.4371337890625,0.0,3447.94921875,0.9068616032600404,1.0,0.0,3.0,1.0,0.0
17861700,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7690486311912537,0.3541660904884338,0.323576271533966,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.889491617679596,0.5551132559776306,0.529559850692749,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9516149759292604,0.6692262291908264,0.4694236218929291,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8098775744438171,0.413673847913742,0.3966162502765655,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6595732569694519,0.2210746556520462,1.0213814973831177,284.9982604980469,284.95001220703125,298.97271728515625,293.0497436523437,297.5664978027344,297.0863037109375,285.00018310546875,1.0,0.6452242732048035,0.3484309911727905,0.3484309911727905,1.0,1.0,-3.290983200073242,0.8358056545257568,2.4551775455474854,0.0965628623962402,0.9474376440048218,0.9474376440048218,0.0,220.8995056152344,222.0,54658.0703125,0.0,3272.690185546875,1.0,279.7015380859375,283.2378234863281,296.0238952636719,299.4864196777344,293.1499938964844,293.1499938964844,279.75,34415.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898880124092102,1.0,0.0,0.0,3.686516046524048,3.686540126800537,9.06829257019126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.0009765625,0.0,1562.2017822265625,1895.4371337890625,0.0,3393.14306640625,0.9138801097869872,1.0,0.0,3.0,1.0,0.0
17861760,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7671046257019043,0.3533489108085632,0.3228690922260284,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8871923089027405,0.5538599491119385,0.5284045338630676,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9499223232269288,0.6695525646209717,0.4696691930294037,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8080039620399475,0.4129720330238342,0.3959786891937256,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6577231287956238,0.2203877866268158,1.018463373184204,284.9887084960937,284.95001220703125,298.9649963378906,293.04071044921875,297.564697265625,297.0864562988281,284.98712158203125,1.0,0.6451805830001831,0.3485914766788482,0.3485914766788482,1.0,1.0,-3.284759998321533,0.8343358039855957,2.450424194335937,0.096427634358406,0.9564138054847716,0.9564138054847716,0.0,222.2487335205078,225.0,54637.65234375,0.0,3266.360595703125,1.0,279.7431640625,283.23162841796875,296.0176086425781,299.512939453125,293.1499938964844,293.1499938964844,279.45001220703125,33745.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964345455169678,1.0,0.0,0.0,3.7451913356781006,3.745215892791748,9.359255273011512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.8193359375,0.0,1624.3624267578125,1895.4371337890625,0.0,3370.326904296875,0.9248915910720824,1.0,0.0,3.0,1.0,0.0
17861820,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7621617317199707,0.3506936132907867,0.320885956287384,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8815102577209473,0.5503011345863342,0.5254931449890137,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9450948238372804,0.6687407493591309,0.4694845378398895,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8031821250915527,0.4107604026794433,0.3942697644233703,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6532807946205139,0.2185419797897339,1.0115883350372314,284.8822021484375,284.95001220703125,298.9493408203125,293.0224914550781,297.5538330078125,297.0772705078125,284.8841247558594,1.0,0.6449243426322937,0.3489124476909637,0.3489124476909637,1.0,1.0,-3.268338680267334,0.83014976978302,2.4381887912750244,0.0959760099649429,0.8481854200363159,0.8481854200363159,0.0,225.6302947998047,228.0,54911.10546875,0.0,3248.720458984375,1.0,279.4571533203125,283.1145324707031,296.04229736328125,299.62310791015625,293.1499938964844,293.1499938964844,279.75,39989.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043601155281068,1.0,0.0,0.0,3.5855391025543213,3.5855631828308105,8.578319352636754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.94873046875,0.0,1491.9527587890625,1895.4371337890625,0.0,3444.192138671875,0.8941800594329834,1.0,0.0,3.0,1.0,0.0
17861880,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7621617317199707,0.3506936132907867,0.320885956287384,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8815102577209473,0.5503011345863342,0.5254931449890137,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9450948238372804,0.6687407493591309,0.4694845378398895,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8031821250915527,0.4107604026794433,0.3942697644233703,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6532807946205139,0.2185419797897339,1.0115883350372314,284.8822021484375,284.95001220703125,298.9493408203125,293.0224914550781,297.5538330078125,297.0772705078125,284.8841247558594,1.0,0.6449243426322937,0.3489124476909637,0.3489124476909637,1.0,1.0,-3.268338680267334,0.83014976978302,2.4381887912750244,0.0959760099649429,0.8481854200363159,0.8481854200363159,0.0,225.6302947998047,228.0,54911.10546875,0.0,3248.720458984375,1.0,279.4571533203125,283.1145324707031,296.04229736328125,299.62310791015625,293.1499938964844,293.1499938964844,279.75,39989.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043601155281068,1.0,0.0,0.0,3.5855391025543213,3.5855631828308105,8.578319352636754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.94873046875,0.0,1491.9527587890625,1895.4371337890625,0.0,3444.192138671875,0.8941800594329834,1.0,0.0,3.0,1.0,0.0
17861940,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7581729888916016,0.3489920198917389,0.3192559480667114,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8768094182014465,0.5477069616317749,0.5229368209838867,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9413752555847168,0.6692436337471008,0.46969074010849,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7991765737533569,0.4092729091644287,0.39279904961586,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6495205760002136,0.2170745134353637,1.005067229270935,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.54998779296875,297.07745361328125,284.9891967773437,1.0,0.6446635723114014,0.3492334187030792,0.3492334187030792,1.0,1.0,-3.253933906555176,0.8265945315361023,2.4273393154144287,0.0954928919672966,0.933614194393158,0.933614194393158,0.0,228.4241485595703,231.0,53895.9609375,0.0,3232.3974609375,1.0,279.7418212890625,283.24420166015625,295.97174072265625,299.41845703125,293.1499938964844,293.1499938964844,279.45001220703125,34069.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939485549926758,1.0,0.0,0.0,3.6785695552825928,3.678593397140503,9.029240572999696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.119140625,0.0,1550.625244140625,1895.4371337890625,0.0,3347.114013671875,0.9103594422340392,1.0,0.0,3.0,1.0,0.0
17862000,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7581729888916016,0.3489920198917389,0.3192559480667114,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8768094182014465,0.5477069616317749,0.5229368209838867,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9413752555847168,0.6692436337471008,0.46969074010849,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7991765737533569,0.4092729091644287,0.39279904961586,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6495205760002136,0.2170745134353637,1.005067229270935,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.54998779296875,297.07745361328125,284.9891967773437,1.0,0.6446635723114014,0.3492334187030792,0.3492334187030792,1.0,1.0,-3.253933906555176,0.8265945315361023,2.4273393154144287,0.0954928919672966,0.933614194393158,0.933614194393158,0.0,228.4241485595703,231.0,53895.9609375,0.0,3232.3974609375,1.0,279.7418212890625,283.24420166015625,295.97174072265625,299.41845703125,293.1499938964844,293.1499938964844,279.45001220703125,34069.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939485549926758,1.0,0.0,0.0,3.6785695552825928,3.678593397140503,9.029240572999696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.119140625,0.0,1550.625244140625,1895.4371337890625,0.0,3347.114013671875,0.9103594422340392,1.0,0.0,3.0,1.0,0.0
17862060,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.756066620349884,0.3476731777191162,0.3183940947055816,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8743282556533813,0.5459203720092773,0.5216017961502075,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9393355250358582,0.6688587665557861,0.4697566032409668,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7970628142356873,0.4081844985485077,0.3920521736145019,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6475825905799866,0.2161503285169601,1.0018147230148315,284.86163330078125,284.95001220703125,298.9249267578125,292.9942932128906,297.5451965332031,297.0738220214844,284.8609619140625,1.0,0.6445759534835815,0.3494415879249573,0.3494415879249573,1.0,1.0,-3.2465691566467285,0.8248893022537231,2.421679735183716,0.0954979732632637,0.8390344977378845,0.8390344977378845,0.0,229.9763641357422,231.0,54548.1796875,0.0,3224.762939453125,1.0,279.49346923828125,283.1030578613281,296.0215148925781,299.6116027832031,293.1499938964844,293.1499938964844,279.45001220703125,39223.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999425768852234,1.0,0.0,0.0,3.6138336658477774,3.613857984542847,8.714241630514152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.2138671875,0.0,1517.184326171875,1895.4371337890625,0.0,3403.049072265625,0.8971068859100342,1.0,0.0,3.0,1.0,0.0
17862120,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7536383271217346,0.3463819622993469,0.3173048496246338,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8715457916259766,0.5441897511482239,0.5200556516647339,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9367756247520448,0.6683846712112427,0.4694682359695434,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7946362495422363,0.4070923924446106,0.3911125063896179,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6454357504844666,0.2152298837900161,0.9981576204299928,284.8930969238281,284.95001220703125,298.91717529296875,292.9855041503906,297.5398864746094,297.0693359375,284.8947448730469,1.0,0.6443759202957153,0.3496292531490326,0.3496292531490326,1.0,1.0,-3.237527847290039,0.8226036429405212,2.414924144744873,0.0952504053711891,0.8367493748664856,0.8367493748664856,0.0,231.69482421875,234.0,54120.859375,0.0,3214.39404296875,1.0,279.4579772949219,283.1357727050781,296.00115966796875,299.53125,293.1499938964844,293.1499938964844,279.75,39932.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010551571846008,1.0,0.0,0.0,3.5149946212768555,3.5150182247161865,8.244088576248032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.07470703125,0.0,1416.43017578125,1895.4371337890625,0.0,3413.418212890625,0.8786319494247437,1.0,0.0,3.0,1.0,0.0
17862180,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7498579025268555,0.3446182906627655,0.3156512677669525,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8670601844787598,0.5415234565734863,0.5174674987792969,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9330965280532836,0.668698787689209,0.4695770442485809,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7907635569572449,0.4055465757846832,0.3896161019802093,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6418709754943848,0.2137129753828048,0.99150151014328,284.9912414550781,284.95001220703125,298.9006042480469,292.9668884277344,297.5360107421875,297.069580078125,284.9901733398437,1.0,0.6440888047218323,0.3500250875949859,0.3500250875949859,1.0,1.0,-3.222747802734375,0.819126307964325,2.4036214351654053,0.0949829518795013,0.9190756678581238,0.9190756678581238,0.0,234.4925994873047,237.0,53175.81640625,0.0,3197.470947265625,1.0,279.7413330078125,283.2557067871094,295.93365478515625,299.3346252441406,293.1499938964844,293.1499938964844,279.45001220703125,33931.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890531599521637,1.0,0.0,0.0,3.617274284362793,3.617297410964966,8.730842750992451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.765625,0.0,1481.72705078125,1895.4371337890625,0.0,3315.178955078125,0.8964214324951172,1.0,0.0,3.0,1.0,0.0
17862240,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7498579025268555,0.3446182906627655,0.3156512677669525,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8670601844787598,0.5415234565734863,0.5174674987792969,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9330965280532836,0.668698787689209,0.4695770442485809,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7907635569572449,0.4055465757846832,0.3896161019802093,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6418709754943848,0.2137129753828048,0.99150151014328,284.9912414550781,284.95001220703125,298.9006042480469,292.9668884277344,297.5360107421875,297.069580078125,284.9901733398437,1.0,0.6440888047218323,0.3500250875949859,0.3500250875949859,1.0,1.0,-3.222747802734375,0.819126307964325,2.4036214351654053,0.0949829518795013,0.9190756678581238,0.9190756678581238,0.0,234.4925994873047,237.0,53175.81640625,0.0,3197.470947265625,1.0,279.7413330078125,283.2557067871094,295.93365478515625,299.3346252441406,293.1499938964844,293.1499938964844,279.45001220703125,33931.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890531599521637,1.0,0.0,0.0,3.617274284362793,3.617297410964966,8.730842750992451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.765625,0.0,1481.72705078125,1895.4371337890625,0.0,3315.178955078125,0.8964214324951172,1.0,0.0,3.0,1.0,0.0
17862300,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7479367852210999,0.3433414399623871,0.314807116985321,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8647869229316711,0.5397936105728149,0.5161651372909546,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9311558604240416,0.6682440042495728,0.4695765972137451,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7887975573539734,0.4044819474220276,0.3888764977455139,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6401002407073975,0.2128069996833801,0.9882845282554626,284.8663024902344,284.95001220703125,298.89215087890625,292.95758056640625,297.5313415527344,297.0661315917969,284.86456298828125,1.0,0.6439822316169739,0.3502230048179626,0.3502230048179626,1.0,1.0,-3.215415000915528,0.8173952102661133,2.398019790649414,0.0949688926339149,0.8290708065032959,0.8290708065032959,0.0,235.9812927246093,237.0,53821.09375,0.0,3189.655029296875,1.0,279.4991760253906,283.1179504394531,295.9836120605469,299.5296325683594,293.1499938964844,293.1499938964844,279.45001220703125,38941.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963072299957275,1.0,0.0,0.0,3.558492422103882,3.558516025543213,8.449390520581801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.8876953125,0.0,1455.18212890625,1895.4371337890625,0.0,3369.13818359375,0.884423553943634,1.0,0.0,3.0,1.0,0.0
17862360,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7454995512962341,0.3419517278671264,0.3136398792266845,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8619837760925293,0.5379313826560974,0.5145068764686584,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9284957647323608,0.6676454544067383,0.4692119657993316,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7863165736198425,0.4032952189445495,0.3878583610057831,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6379401087760925,0.2118063271045684,0.9843090176582336,284.8979187011719,284.95001220703125,298.88360595703125,292.9482727050781,297.5256652832031,297.0613708496094,284.89923095703125,1.0,0.6437485218048096,0.3504473567008972,0.3504473567008972,1.0,1.0,-3.2055766582489014,0.8149463534355164,2.39063048362732,0.0947555676102638,0.8269751667976379,0.8269751667976379,0.0,237.7957305908203,240.0,53365.25390625,0.0,3178.21044921875,1.0,279.45849609375,283.1513061523437,295.9638061523437,299.4467163085937,293.1499938964844,293.1499938964844,279.75,39816.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976532220840454,1.0,0.0,0.0,3.452444314956665,3.452467203140259,7.953286740303156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.53857421875,0.0,1351.29248046875,1895.4371337890625,0.0,3381.69873046875,0.8647874593734741,1.0,0.0,3.0,1.0,0.0
17862420,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7418403625488281,0.3400954902172088,0.3119204640388489,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8576381206512451,0.5351512432098389,0.5118306279182434,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9248058795928956,0.6677190661430359,0.469171792268753,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7825039625167847,0.4016468822956085,0.3862814605236053,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6344704627990723,0.210206389427185,0.977334201335907,284.9888610839844,284.95001220703125,298.8662109375,292.92974853515625,297.52130126953125,297.0611877441406,284.98779296875,1.0,0.6433975696563721,0.3508960604667663,0.3508960604667663,1.0,1.0,-3.1899538040161133,0.8113305568695068,2.3786232471466064,0.0945656225085258,0.9047287106513976,0.9047287106513976,0.0,240.62940979003903,243.0,52456.484375,0.0,3159.87890625,1.0,279.7408447265625,283.2644958496094,295.8963623046875,299.2525329589844,293.1499938964844,293.1499938964844,279.45001220703125,33891.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871148824691772,1.0,0.0,0.0,3.5588197708129883,3.558842420578003,8.450944619653455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.4560546875,0.0,1418.693603515625,1895.4371337890625,0.0,3283.21630859375,0.8832594752311707,1.0,0.0,3.0,1.0,0.0
17862480,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7418403625488281,0.3400954902172088,0.3119204640388489,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8576381206512451,0.5351512432098389,0.5118306279182434,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9248058795928956,0.6677190661430359,0.469171792268753,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7825039625167847,0.4016468822956085,0.3862814605236053,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6344704627990723,0.210206389427185,0.977334201335907,284.9888610839844,284.95001220703125,298.8662109375,292.92974853515625,297.52130126953125,297.0611877441406,284.98779296875,1.0,0.6433975696563721,0.3508960604667663,0.3508960604667663,1.0,1.0,-3.1899538040161133,0.8113305568695068,2.3786232471466064,0.0945656225085258,0.9047287106513976,0.9047287106513976,0.0,240.62940979003903,243.0,52456.484375,0.0,3159.87890625,1.0,279.7408447265625,283.2644958496094,295.8963623046875,299.2525329589844,293.1499938964844,293.1499938964844,279.45001220703125,33891.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871148824691772,1.0,0.0,0.0,3.5588197708129883,3.558842420578003,8.450944619653455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.4560546875,0.0,1418.693603515625,1895.4371337890625,0.0,3283.21630859375,0.8832594752311707,1.0,0.0,3.0,1.0,0.0
17862540,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7376388311386108,0.3373779952526092,0.3098447024822235,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8527552485466003,0.5314849019050598,0.5087801218032837,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9202747941017152,0.6664659380912781,0.4686512649059295,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7781611680984497,0.399318128824234,0.384436696767807,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.630643904209137,0.2082307636737823,0.9697948098182678,284.90142822265625,284.95001220703125,298.8482971191406,292.911376953125,297.5106811523437,297.05291748046875,284.90191650390625,1.0,0.6429817080497742,0.3513447642326355,0.3513447642326355,1.0,1.0,-3.171888589859009,0.8069210648536682,2.3649675846099854,0.0942913815379142,0.8172626495361328,0.8172626495361328,0.0,243.9444732666016,246.0,52612.18359375,0.0,3139.02197265625,1.0,279.4592590332031,283.1655578613281,295.926025390625,299.36138916015625,293.1499938964844,293.1499938964844,279.75,39615.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941245079040527,1.0,0.0,0.0,3.392486333847046,3.3925085067749023,7.679439590901893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.6533203125,0.0,1290.2459716796875,1895.4371337890625,0.0,3348.75732421875,0.8514692783355713,1.0,0.0,3.0,1.0,0.0
17862600,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7376388311386108,0.3373779952526092,0.3098447024822235,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8527552485466003,0.5314849019050598,0.5087801218032837,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9202747941017152,0.6664659380912781,0.4686512649059295,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7781611680984497,0.399318128824234,0.384436696767807,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.630643904209137,0.2082307636737823,0.9697948098182678,284.90142822265625,284.95001220703125,298.8482971191406,292.911376953125,297.5106811523437,297.05291748046875,284.90191650390625,1.0,0.6429817080497742,0.3513447642326355,0.3513447642326355,1.0,1.0,-3.171888589859009,0.8069210648536682,2.3649675846099854,0.0942913815379142,0.8172626495361328,0.8172626495361328,0.0,243.9444732666016,246.0,52612.18359375,0.0,3139.02197265625,1.0,279.4592590332031,283.1655578613281,295.926025390625,299.36138916015625,293.1499938964844,293.1499938964844,279.75,39615.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941245079040527,1.0,0.0,0.0,3.392486333847046,3.3925085067749023,7.679439590901893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.6533203125,0.0,1290.2459716796875,1895.4371337890625,0.0,3348.75732421875,0.8514692783355713,1.0,0.0,3.0,1.0,0.0
17862660,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7350828647613525,0.3360628187656402,0.3085469901561737,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8497592210769653,0.5295214653015137,0.5068065524101257,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9176239371299744,0.6663748025894165,0.4684294760227203,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7754848003387451,0.398122638463974,0.3832322955131531,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6282119154930115,0.2070769667625427,0.964622676372528,285.0005187988281,284.95001220703125,298.8358154296875,292.89898681640625,297.5073547363281,297.0524597167969,284.9981384277344,1.0,0.6426577568054199,0.3517077267169952,0.3517077267169952,1.0,1.0,-3.160015344619751,0.804209291934967,2.3558061122894287,0.0941526889801025,0.8908101320266724,0.8908101320266724,0.0,245.96144104003903,246.0,51760.58984375,0.0,3124.53369140625,1.0,279.7206115722656,283.2822570800781,295.85418701171875,299.14715576171875,293.1499938964844,293.1499938964844,279.75,33573.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849905729293823,1.0,0.0,0.0,3.473700523376465,3.473722457885742,8.051523536778404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.44921875,0.0,1328.4537353515625,1895.4371337890625,0.0,3263.330322265625,0.864454448223114,1.0,0.0,3.0,1.0,0.0
17862720,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7340990304946899,0.3354402184486389,0.3080708682537079,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8485764265060425,0.5286002159118652,0.5060256719589233,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9166680574417114,0.666297435760498,0.4684637486934662,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7744438052177429,0.3975706696510315,0.3827823102474212,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6272331476211548,0.2065512835979461,0.962508261203766,284.9859924316406,284.95001220703125,298.8298645019531,292.8932189941406,297.505859375,297.0523681640625,284.9849853515625,1.0,0.6425586938858032,0.3518785238265991,0.3518785238265991,1.0,1.0,-3.1554622650146484,0.803259551525116,2.352202892303467,0.0942240729928016,0.8902156949043274,0.8902156949043274,0.0,246.78421020507807,234.0,51714.59765625,0.0,3119.25927734375,1.0,279.74029541015625,283.2735595703125,295.8591613769531,299.16912841796875,293.1499938964844,293.1499938964844,280.04998779296875,33906.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834825158119202,1.0,0.0,0.0,3.498748302459717,3.498770475387573,8.168055956048192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.74365234375,0.0,1356.2969970703125,1895.4371337890625,0.0,3249.208251953125,0.8697991967201233,1.0,0.0,3.0,1.0,0.0
17862780,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7349887490272522,0.3336996734142303,0.3063654899597168,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8497282862663269,0.5259437561035156,0.5033749341964722,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9199321269989014,0.6662813425064087,0.468353271484375,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7758262753486633,0.3960338234901428,0.3811750411987304,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6275494694709778,0.2050416469573974,0.9549724459648132,285.04119873046875,284.95001220703125,298.81085205078125,292.8753662109375,297.5024108886719,297.0538330078125,285.0379943847656,1.0,0.6380623579025269,0.3524122834205627,0.3524122834205627,1.0,1.0,-3.139101982116699,0.7996047139167786,2.339497327804565,0.0942537263035774,0.9896925687789916,0.9896925687789916,0.0,242.6995391845703,222.0,51066.1875,0.0,3062.674560546875,1.0,280.0410461425781,283.3525695800781,295.8473205566406,299.1010131835937,293.1499938964844,293.1499938964844,279.75,31205.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750525116920471,1.0,0.0,0.0,3.6905300617218018,3.690553665161133,9.088051342587278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.453125,0.0,1542.4581298828125,1895.4371337890625,0.0,3170.199462890625,0.910883367061615,1.0,0.0,3.0,1.0,0.0
17862840,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7349887490272522,0.3336996734142303,0.3063654899597168,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8497282862663269,0.5259437561035156,0.5033749341964722,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9199321269989014,0.6662813425064087,0.468353271484375,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7758262753486633,0.3960338234901428,0.3811750411987304,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6275494694709778,0.2050416469573974,0.9549724459648132,285.04119873046875,284.95001220703125,298.81085205078125,292.8753662109375,297.5024108886719,297.0538330078125,285.0379943847656,1.0,0.6380623579025269,0.3524122834205627,0.3524122834205627,1.0,1.0,-3.139101982116699,0.7996047139167786,2.339497327804565,0.0942537263035774,0.9896925687789916,0.9896925687789916,0.0,242.6995391845703,222.0,51066.1875,0.0,3062.674560546875,1.0,280.0410461425781,283.3525695800781,295.8473205566406,299.1010131835937,293.1499938964844,293.1499938964844,279.75,31205.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750525116920471,1.0,0.0,0.0,3.6905300617218018,3.690553665161133,9.088051342587278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.453125,0.0,1542.4581298828125,1895.4371337890625,0.0,3170.199462890625,0.910883367061615,1.0,0.0,3.0,1.0,0.0
