time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7360801100730896,0.3323069810867309,0.3052773177623749,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8511574268341064,0.524067223072052,0.5017954707145691,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9226517677307128,0.6654512882232666,0.4680074751377105,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7773359417915344,0.3948479294776916,0.3801746964454651,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.628305971622467,0.2040724605321884,0.9506829380989076,284.8790283203125,284.95001220703125,298.8011169433594,292.8665466308594,297.49676513671875,297.0495910644531,284.8721923828125,1.0,0.6349695920944214,0.3526791632175445,0.3526791632175445,1.0,1.0,-3.129127025604248,0.7971972227096558,2.331929922103882,0.0941658988595008,0.8863644599914551,0.8863644599914551,0.0,239.3394012451172,222.0,52026.55078125,0.0,3023.7822265625,1.0,279.79620361328125,283.1743469238281,295.9093017578125,299.3312072753906,293.1499938964844,293.1499938964844,279.75,35500.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831177353858948,1.0,0.0,0.0,3.694592237472534,3.6946165561676025,9.108068752539112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.96875,0.0,1579.5623779296875,1895.4371337890625,0.0,3245.791259765625,0.912720263004303,1.0,0.0,3.0,1.0,0.0
17862960,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7369457483291626,0.3306774795055389,0.3037523031234741,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.85244220495224,0.521915078163147,0.4997231364250183,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9251646995544434,0.6642852425575256,0.4671608507633209,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7786911129951477,0.3934223353862762,0.3787783980369568,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.628917396068573,0.2029418349266052,0.9452881217002868,284.874267578125,284.95001220703125,298.7912292480469,292.8578491210937,297.4891967773437,297.04278564453125,284.8760986328125,1.0,0.6313165426254272,0.3529677391052246,0.3529677391052246,1.0,1.0,-3.115623950958252,0.79372239112854,2.321901559829712,0.0937612801790237,0.8561536073684692,0.8561536073684692,0.0,235.72886657714844,210.0,51573.03125,0.0,2976.48193359375,1.0,279.7571105957031,283.1806030273437,295.89312744140625,299.2640991210937,293.1499938964844,293.1499938964844,280.04998779296875,38974.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866615891456604,1.0,0.0,0.0,3.5974230766296387,3.597447156906128,8.63527816363785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.0947265625,0.0,1497.3944091796875,1895.4371337890625,0.0,3278.9736328125,0.8954300284385681,1.0,0.0,3.0,1.0,0.0
17863020,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7408957481384277,0.3286253809928894,0.3013117015361786,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8574901223182678,0.5188152194023132,0.4961781203746795,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9335365891456604,0.663661777973175,0.4661809504032135,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7837295532226562,0.3914849758148193,0.3763850629329681,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6317641735076904,0.2011726200580597,0.9351282119750975,284.9828491210937,284.95001220703125,298.7709655761719,292.8407897949219,297.4828186035156,297.041015625,284.9815673828125,1.0,0.623251736164093,0.3535449206829071,0.3535449206829071,1.0,1.0,-3.092148780822754,0.787892758846283,2.304255962371826,0.0930607989430427,0.9371786117553712,0.9371786117553712,0.0,226.28468322753903,198.0,50460.6171875,0.0,2878.4208984375,1.0,280.0419006347656,283.31231689453125,295.8118896484375,299.04840087890625,293.1499938964844,293.1499938964844,279.75,33941.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768854737281799,1.0,0.0,0.0,3.6887269020080566,3.688750743865967,9.07917240056122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.9404296875,0.0,1561.119384765625,1895.4371337890625,0.0,3187.38623046875,0.9124578237533568,1.0,0.0,3.0,1.0,0.0
17863080,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7408957481384277,0.3286253809928894,0.3013117015361786,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8574901223182678,0.5188152194023132,0.4961781203746795,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9335365891456604,0.663661777973175,0.4661809504032135,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7837295532226562,0.3914849758148193,0.3763850629329681,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6317641735076904,0.2011726200580597,0.9351282119750975,284.9828491210937,284.95001220703125,298.7709655761719,292.8407897949219,297.4828186035156,297.041015625,284.9815673828125,1.0,0.623251736164093,0.3535449206829071,0.3535449206829071,1.0,1.0,-3.092148780822754,0.787892758846283,2.304255962371826,0.0930607989430427,0.9371786117553712,0.9371786117553712,0.0,226.28468322753903,198.0,50460.6171875,0.0,2878.4208984375,1.0,280.0419006347656,283.31231689453125,295.8118896484375,299.04840087890625,293.1499938964844,293.1499938964844,279.75,33941.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768854737281799,1.0,0.0,0.0,3.6887269020080566,3.688750743865967,9.07917240056122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.9404296875,0.0,1561.119384765625,1895.4371337890625,0.0,3187.38623046875,0.9124578237533568,1.0,0.0,3.0,1.0,0.0
17863140,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7456833124160767,0.3258724510669708,0.2987033426761627,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.863627552986145,0.5149841904640198,0.4924462139606476,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9430562257766724,0.6618425846099854,0.4648995995521545,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7897788286209106,0.3889960944652557,0.3738603591918945,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6353561878204346,0.1991397589445114,0.9247729182243348,284.880859375,284.95001220703125,298.75,292.8241882324219,297.4716186523437,297.0331726074219,284.8829650878906,1.0,0.6144822239875793,0.3541221022605896,0.3541221022605896,1.0,1.0,-3.0675084590911865,0.7816540598869324,2.2858543395996094,0.0923972725868225,0.8293324112892151,0.8293324112892151,0.0,216.0079498291016,186.0,50541.27734375,0.0,2775.026611328125,1.0,279.7576599121094,283.20440673828125,295.840087890625,299.14874267578125,293.1499938964844,293.1499938964844,280.04998779296875,40609.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841605186462402,1.0,0.0,0.0,3.5015645027160645,3.5015878677368164,8.181210091606772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.52099609375,0.0,1407.2967529296875,1895.4371337890625,0.0,3255.5576171875,0.8762475848197937,1.0,0.0,3.0,1.0,0.0
17863200,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7456833124160767,0.3258724510669708,0.2987033426761627,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.863627552986145,0.5149841904640198,0.4924462139606476,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9430562257766724,0.6618425846099854,0.4648995995521545,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7897788286209106,0.3889960944652557,0.3738603591918945,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6353561878204346,0.1991397589445114,0.9247729182243348,284.880859375,284.95001220703125,298.75,292.8241882324219,297.4716186523437,297.0331726074219,284.8829650878906,1.0,0.6144822239875793,0.3541221022605896,0.3541221022605896,1.0,1.0,-3.0675084590911865,0.7816540598869324,2.2858543395996094,0.0923972725868225,0.8293324112892151,0.8293324112892151,0.0,216.0079498291016,186.0,50541.27734375,0.0,2775.026611328125,1.0,279.7576599121094,283.20440673828125,295.840087890625,299.14874267578125,293.1499938964844,293.1499938964844,280.04998779296875,40609.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841605186462402,1.0,0.0,0.0,3.5015645027160645,3.5015878677368164,8.181210091606772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.52099609375,0.0,1407.2967529296875,1895.4371337890625,0.0,3255.5576171875,0.8762475848197937,1.0,0.0,3.0,1.0,0.0
17863260,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7522559762001038,0.3240521550178528,0.2964566946029663,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8717977404594421,0.5120939016342163,0.4890760481357574,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9546800255775452,0.6613269448280334,0.4640043377876282,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7976565361022949,0.3872239589691162,0.3715828359127044,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6402808427810669,0.1975031793117523,0.914903998374939,284.9850769042969,284.95001220703125,298.7276306152344,292.80718994140625,297.4669189453125,297.033935546875,284.9840087890625,1.0,0.6053224205970764,0.3549047708511352,0.3549047708511352,1.0,1.0,-3.045069932937622,0.776655912399292,2.26841402053833,0.0922882631421089,0.909973919391632,0.909973919391632,0.0,204.647201538086,174.0,49486.90234375,0.0,2671.7939453125,1.0,280.0411682128906,283.33087158203125,295.7670288085937,298.9403686523437,293.1499938964844,293.1499938964844,279.75,34171.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720115423202515,1.0,0.0,0.0,3.595794439315796,3.5958175659179688,8.627461056676111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.80810546875,0.0,1460.213134765625,1895.4371337890625,0.0,3141.67919921875,0.8918010592460632,1.0,0.0,3.0,1.0,0.0
17863320,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7522559762001038,0.3240521550178528,0.2964566946029663,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8717977404594421,0.5120939016342163,0.4890760481357574,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9546800255775452,0.6613269448280334,0.4640043377876282,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7976565361022949,0.3872239589691162,0.3715828359127044,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6402808427810669,0.1975031793117523,0.914903998374939,284.9850769042969,284.95001220703125,298.7276306152344,292.80718994140625,297.4669189453125,297.033935546875,284.9840087890625,1.0,0.6053224205970764,0.3549047708511352,0.3549047708511352,1.0,1.0,-3.045069932937622,0.776655912399292,2.26841402053833,0.0922882631421089,0.909973919391632,0.909973919391632,0.0,204.647201538086,174.0,49486.90234375,0.0,2671.7939453125,1.0,280.0411682128906,283.33087158203125,295.7670288085937,298.9403686523437,293.1499938964844,293.1499938964844,279.75,34171.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720115423202515,1.0,0.0,0.0,3.595794439315796,3.5958175659179688,8.627461056676111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.80810546875,0.0,1460.213134765625,1895.4371337890625,0.0,3141.67919921875,0.8918010592460632,1.0,0.0,3.0,1.0,0.0
17863380,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7592341899871826,0.3214340507984161,0.2939308285713196,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8805279731750488,0.5083816647529602,0.485414057970047,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9660605192184448,0.6594731211662292,0.4626699686050415,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8059630990028381,0.3848276138305664,0.369105726480484,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6456503868103027,0.1955684572458267,0.9048016667366028,284.8943176269531,284.95001220703125,298.7032165527344,292.7888488769531,297.4564514160156,297.02783203125,284.8952941894531,1.0,0.5958831310272217,0.3556874394416809,0.3556874394416809,1.0,1.0,-3.020911455154419,0.7710820436477661,2.249829292297364,0.0921530053019523,0.8156932592391968,0.8156932592391968,0.0,193.4292755126953,162.0,49543.265625,0.0,2567.4296875,1.0,279.7590026855469,283.2328491210937,295.8005676269531,299.04522705078125,293.1499938964844,293.1499938964844,280.04998779296875,40262.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785752058029175,1.0,0.0,0.0,3.4075868129730225,3.407609224319458,7.747955805825768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.26904296875,0.0,1309.5968017578125,1895.4371337890625,0.0,3203.226806640625,0.8554093241691589,1.0,0.0,3.0,1.0,0.0
17863440,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7592341899871826,0.3214340507984161,0.2939308285713196,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8805279731750488,0.5083816647529602,0.485414057970047,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9660605192184448,0.6594731211662292,0.4626699686050415,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8059630990028381,0.3848276138305664,0.369105726480484,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6456503868103027,0.1955684572458267,0.9048016667366028,284.8943176269531,284.95001220703125,298.7032165527344,292.7888488769531,297.4564514160156,297.02783203125,284.8952941894531,1.0,0.5958831310272217,0.3556874394416809,0.3556874394416809,1.0,1.0,-3.020911455154419,0.7710820436477661,2.249829292297364,0.0921530053019523,0.8156932592391968,0.8156932592391968,0.0,193.4292755126953,162.0,49543.265625,0.0,2567.4296875,1.0,279.7590026855469,283.2328491210937,295.8005676269531,299.04522705078125,293.1499938964844,293.1499938964844,280.04998779296875,40262.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785752058029175,1.0,0.0,0.0,3.4075868129730225,3.407609224319458,7.747955805825768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.26904296875,0.0,1309.5968017578125,1895.4371337890625,0.0,3203.226806640625,0.8554093241691589,1.0,0.0,3.0,1.0,0.0
17863500,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7632035613059998,0.3204733729362488,0.2926843166351318,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8854341506958008,0.5068707466125488,0.4835861623287201,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9719768166542052,0.6590552926063538,0.4620134532451629,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.810457706451416,0.3838815987110138,0.3678527176380157,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6486957669258118,0.194725751876831,0.8996407389640808,285.0030517578125,284.95001220703125,298.69024658203125,292.7792053222656,297.45318603515625,297.02764892578125,285.0046691894531,1.0,0.5910435318946838,0.3560787737369537,0.3560787737369537,1.0,1.0,-3.008711099624634,0.7682481408119202,2.2404630184173584,0.0919592157006263,0.8872906565666199,0.8872906565666199,0.0,187.68182373046875,162.0,48625.99609375,0.0,2514.89404296875,1.0,279.99560546875,283.359375,295.7308959960937,298.81787109375,293.1499938964844,293.1499938964844,280.04998779296875,34798.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705581426620483,1.0,0.0,0.0,3.448492765426636,3.448514699935913,7.935091161925811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.40576171875,0.0,1311.8289794921875,1895.4371337890625,0.0,3128.04638671875,0.8615286350250244,1.0,0.0,3.0,1.0,0.0
17863560,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7680625915527344,0.3196151256561279,0.291705310344696,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.891282320022583,0.5054731369018555,0.4820494949817657,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9785297513008118,0.6587316989898682,0.4616482555866241,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8156031966209412,0.3830327987670898,0.366825133562088,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6524391770362854,0.1939596533775329,0.8950796723365784,284.9861755371094,284.95001220703125,298.6768493652344,292.7692565917969,297.45074462890625,297.0286865234375,284.9843444824219,1.0,0.586255669593811,0.3564887642860412,0.3564887642860412,1.0,1.0,-2.998528003692627,0.7661007642745972,2.23242735862732,0.0920351222157478,0.8915920853614807,0.8915920853614807,0.0,181.647201538086,150.0,48561.5390625,0.0,2465.01513671875,1.0,280.0410461425781,283.3471374511719,295.7283630371094,298.8441772460937,293.1499938964844,293.1499938964844,280.3500061035156,33900.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86653733253479,1.0,0.0,0.0,3.5119881629943848,3.5120105743408203,8.229991408370552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.6171875,0.0,1369.86279296875,1895.4371337890625,0.0,3090.32763671875,0.8725939989089966,1.0,0.0,3.0,1.0,0.0
17863620,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7789670825004578,0.3179990351200104,0.2898235619068146,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9042556285858154,0.5028055906295776,0.4790813326835632,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9914510250091552,0.6580681800842285,0.4608863890171051,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8266177773475647,0.3814297914505005,0.3648571670055389,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.6610168814659119,0.1925344467163086,0.8864544034004211,285.0478210449219,284.95001220703125,298.64862060546875,292.7485046386719,297.4459228515625,297.0311584472656,285.04443359375,1.0,0.5766920447349548,0.3573086857795715,0.3573086857795715,1.0,1.0,-2.9790472984313965,0.7620739340782166,2.216973304748535,0.0922778099775314,0.9972850680351256,0.9972850680351256,0.0,169.58604431152344,138.0,47828.17578125,0.0,2367.8525390625,1.0,280.3411865234375,283.4325256347656,295.7145690917969,298.7685546875,293.1499938964844,293.1499938964844,280.04998779296875,31117.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568167090415955,1.0,0.0,0.0,3.7029314041137695,3.7029550075531006,9.149230777438788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.06787109375,0.0,1555.798583984375,1895.4371337890625,0.0,2999.15380859375,0.9136395454406738,1.0,0.0,3.0,1.0,0.0
17863680,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7789670825004578,0.3179990351200104,0.2898235619068146,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9042556285858154,0.5028055906295776,0.4790813326835632,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9914510250091552,0.6580681800842285,0.4608863890171051,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8266177773475647,0.3814297914505005,0.3648571670055389,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.6610168814659119,0.1925344467163086,0.8864544034004211,285.0478210449219,284.95001220703125,298.64862060546875,292.7485046386719,297.4459228515625,297.0311584472656,285.04443359375,1.0,0.5766920447349548,0.3573086857795715,0.3573086857795715,1.0,1.0,-2.9790472984313965,0.7620739340782166,2.216973304748535,0.0922778099775314,0.9972850680351256,0.9972850680351256,0.0,169.58604431152344,138.0,47828.17578125,0.0,2367.8525390625,1.0,280.3411865234375,283.4325256347656,295.7145690917969,298.7685546875,293.1499938964844,293.1499938964844,280.04998779296875,31117.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568167090415955,1.0,0.0,0.0,3.7029314041137695,3.7029550075531006,9.149230777438788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.06787109375,0.0,1555.798583984375,1895.4371337890625,0.0,2999.15380859375,0.9136395454406738,1.0,0.0,3.0,1.0,0.0
17863740,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7884880304336548,0.315051406621933,0.2871726453304291,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9166020750999452,0.4987334012985229,0.4752737581729889,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.6553641557693481,0.4562454223632812,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8363219499588013,0.3786906599998474,0.3622284233570099,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6687188744544983,0.1905029565095901,0.8764737844467163,284.868408203125,284.95001220703125,298.6186218261719,292.7266845703125,297.4320373535156,297.02264404296875,284.8697814941406,1.0,0.5666190385818481,0.3581286370754242,0.3581286370754242,1.0,1.0,-2.950589179992676,0.7550947070121765,2.1954944133758545,0.0918876826763153,0.8567315340042114,0.8567315340042114,0.0,158.94161987304688,126.0,48317.30859375,0.0,2263.13818359375,1.0,280.0567626953125,283.2503356933594,295.7639465332031,298.9338073730469,293.1499938964844,293.1499938964844,280.3500061035156,39091.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690016269683838,1.0,0.0,0.0,3.613264799118042,3.6132888793945312,8.71149836711993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.978515625,0.0,1515.5831298828125,1895.4371337890625,0.0,3113.44482421875,0.8988257646560669,1.0,0.0,3.0,1.0,0.0
17863800,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7884880304336548,0.315051406621933,0.2871726453304291,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9166020750999452,0.4987334012985229,0.4752737581729889,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.6553641557693481,0.4562454223632812,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8363219499588013,0.3786906599998474,0.3622284233570099,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6687188744544983,0.1905029565095901,0.8764737844467163,284.868408203125,284.95001220703125,298.6186218261719,292.7266845703125,297.4320373535156,297.02264404296875,284.8697814941406,1.0,0.5666190385818481,0.3581286370754242,0.3581286370754242,1.0,1.0,-2.950589179992676,0.7550947070121765,2.1954944133758545,0.0918876826763153,0.8567315340042114,0.8567315340042114,0.0,158.94161987304688,126.0,48317.30859375,0.0,2263.13818359375,1.0,280.0567626953125,283.2503356933594,295.7639465332031,298.9338073730469,293.1499938964844,293.1499938964844,280.3500061035156,39091.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690016269683838,1.0,0.0,0.0,3.613264799118042,3.6132888793945312,8.71149836711993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.978515625,0.0,1515.5831298828125,1895.4371337890625,0.0,3113.44482421875,0.8988257646560669,1.0,0.0,3.0,1.0,0.0
17863860,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7945499420166016,0.3133855164051056,0.2851848602294922,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9248369336128236,0.496191531419754,0.4723630547523498,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.6559553742408752,0.4431461691856384,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8425422310829163,0.3769720792770386,0.360163152217865,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6734697222709656,0.1890878677368164,0.8685255646705627,284.9844970703125,284.95001220703125,298.5946960449219,292.7094421386719,297.42681884765625,297.024169921875,284.98223876953125,1.0,0.5579565763473511,0.3587933480739593,0.3587933480739593,1.0,1.0,-2.916903018951416,0.7459684610366821,2.1709344387054443,0.0901999250054359,0.933095932006836,0.933095932006836,0.0,151.83966064453125,126.0,47032.41796875,0.0,2168.999267578125,1.0,280.330810546875,283.3890075683594,295.6705322265625,298.69049072265625,293.1499938964844,293.1499938964844,280.3500061035156,34021.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594809174537659,1.0,0.0,0.0,3.675986051559448,3.6760101318359375,9.01656335372536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.4609375,0.0,1547.363525390625,1895.4371337890625,0.0,3024.136474609375,0.909765124320984,1.0,0.0,3.0,1.0,0.0
17863920,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.79695725440979,0.3128964006900787,0.2846912741661072,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9280520677566528,0.4954306185245514,0.471589058637619,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9990000128746032,0.6566460132598877,0.4384973049163818,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8449623584747314,0.3764622509479522,0.3596187829971313,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.6753638982772827,0.1886671334505081,0.8662776947021484,284.9721984863281,284.95001220703125,298.5869445800781,292.7038879394531,297.42645263671875,297.02642822265625,284.9701843261719,1.0,0.555125892162323,0.3590032458305359,0.3590032458305359,1.0,1.0,-2.9064366817474365,0.7431336641311646,2.163303136825561,0.0896831378340721,0.9294860363006592,0.9294860363006592,0.0,149.43019104003906,114.0,46891.46875,0.0,2139.1396484375,1.0,280.34197998046875,283.3813171386719,295.6700439453125,298.695068359375,293.1499938964844,293.1499938964844,280.04998779296875,34329.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582138419151306,1.0,0.0,0.0,3.689007043838501,3.6890311241149902,9.08055255877116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.29736328125,0.0,1564.3712158203125,1895.4371337890625,0.0,3012.25390625,0.9126768112182616,1.0,0.0,3.0,1.0,0.0
17863980,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8069539070129395,0.3100792169570923,0.2820456624031067,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9416195750236512,0.4914461076259613,0.4677313566207886,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.659966230392456,0.4188809990882873,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8553758859634399,0.3736661672592163,0.3568415641784668,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6834594011306763,0.1865685284137725,0.8557766079902649,284.8677062988281,284.95001220703125,298.5536804199219,292.6802062988281,297.4245300292969,297.03594970703125,284.86968994140625,1.0,0.5427426695823669,0.3598778545856476,0.3598778545856476,1.0,1.0,-2.859086751937866,0.7300516366958618,2.129035234451294,0.0871300250291824,0.8098828792572021,0.8098828792572021,0.0,139.3948974609375,102.0,46476.3828125,0.0,2010.7203369140625,1.0,280.05841064453125,283.2802124023437,295.6868896484375,298.753662109375,293.1499938964844,293.1499938964844,280.3500061035156,41930.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639147877693176,1.0,0.0,0.0,3.44457745552063,3.4446005821228027,7.917082598396519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.5048828125,0.0,1358.2850341796875,1895.4371337890625,0.0,3065.72509765625,0.864956796169281,1.0,0.0,3.0,1.0,0.0
17864040,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8069539070129395,0.3100792169570923,0.2820456624031067,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9416195750236512,0.4914461076259613,0.4677313566207886,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.659966230392456,0.4188809990882873,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8553758859634399,0.3736661672592163,0.3568415641784668,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6834594011306763,0.1865685284137725,0.8557766079902649,284.8677062988281,284.95001220703125,298.5536804199219,292.6802062988281,297.4245300292969,297.03594970703125,284.86968994140625,1.0,0.5427426695823669,0.3598778545856476,0.3598778545856476,1.0,1.0,-2.859086751937866,0.7300516366958618,2.129035234451294,0.0871300250291824,0.8098828792572021,0.8098828792572021,0.0,139.3948974609375,102.0,46476.3828125,0.0,2010.7203369140625,1.0,280.05841064453125,283.2802124023437,295.6868896484375,298.753662109375,293.1499938964844,293.1499938964844,280.3500061035156,41930.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639147877693176,1.0,0.0,0.0,3.44457745552063,3.4446005821228027,7.917082598396519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.5048828125,0.0,1358.2850341796875,1895.4371337890625,0.0,3065.72509765625,0.864956796169281,1.0,0.0,3.0,1.0,0.0
17864100,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8126068115234375,0.3090746998786926,0.2807770073413849,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9493026733398438,0.4898647964000702,0.4658513367176056,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.6628365516662598,0.4082659780979156,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8615161776542664,0.3725578188896179,0.3554587364196777,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6882225275039673,0.1856741458177566,0.8505098223686218,284.9837646484375,284.95001220703125,298.5364685058594,292.6680603027344,297.42919921875,297.0484313964844,284.9860534667969,1.0,0.5362582206726074,0.3603151738643646,0.3603151738643646,1.0,1.0,-2.834550380706787,0.7232004404067993,2.1113500595092773,0.08567376434803,0.8786952495574951,0.8786952495574951,0.0,134.17178344726562,102.0,45333.80078125,0.0,1945.5782470703125,1.0,280.29620361328125,283.41583251953125,295.60601806640625,298.501708984375,293.1499938964844,293.1499938964844,280.3500061035156,35974.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540698885917664,1.0,0.0,0.0,3.4652369022369385,3.465259075164795,8.012335683815763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.1533203125,0.0,1336.9796142578125,1895.4371337890625,0.0,2973.40380859375,0.8663647174835205,1.0,0.0,3.0,1.0,0.0
17864160,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8191940784454346,0.3081916868686676,0.2798080742359161,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9581000208854676,0.4884276688098907,0.4643065929412842,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9990000128746032,0.6663035750389099,0.3966670334339142,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8689019680023193,0.371569275856018,0.3543320596218109,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6940008401870728,0.1848812401294708,0.8459698557853699,284.9686584472656,284.95001220703125,298.5188903808594,292.6557312011719,297.4374694824219,297.06549072265625,284.9666442871094,1.0,0.5296744108200073,0.3610421121120453,0.3610421121120453,1.0,1.0,-2.810777425765991,0.7172802686691284,2.0934972763061523,0.084986388683319,0.8782150745391846,0.8782150745391846,0.0,128.71286010742188,120.0,45036.7421875,0.0,1881.5291748046875,1.0,280.34112548828125,283.4067077636719,295.5973205566406,298.506103515625,293.1499938964844,293.1499938964844,280.6499938964844,34953.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480685949325562,1.0,0.0,0.0,3.512099504470825,3.5121219158172607,8.230512662521505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.02685546875,0.0,1377.5560302734375,1895.4371337890625,0.0,2917.183837890625,0.8733803629875183,1.0,0.0,3.0,1.0,0.0
17864220,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8199783563613892,0.306600272655487,0.2783016264438629,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9590739011764526,0.4857986271381378,0.4617311358451843,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.6721333265304565,0.3933303952217102,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8699113726615906,0.3698073327541351,0.3525699973106384,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.694144606590271,0.1835201382637024,0.839342474937439,285.04949951171875,284.95001220703125,298.4826965332031,292.63055419921875,297.4521179199219,297.0961303710937,285.0468139648437,1.0,0.5267720818519592,0.3624959588050842,0.3624959588050842,1.0,1.0,-2.791738271713257,0.714837372303009,2.0769009590148926,0.0861529782414436,0.9905533194541932,0.9905533194541932,0.0,126.69194793701172,138.0,44257.11328125,0.0,1842.153076171875,1.0,280.64111328125,283.5091857910156,295.5789794921875,298.4109802246094,293.1499938964844,293.1499938964844,280.3500061035156,31296.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344310522079468,1.0,0.0,0.0,3.6922760009765625,3.6922996044158936,9.096652888729296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.978515625,0.0,1545.115478515625,1895.4371337890625,0.0,2789.73193359375,0.9114235639572144,1.0,0.0,3.0,1.0,0.0
17864280,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8199783563613892,0.306600272655487,0.2783016264438629,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9590739011764526,0.4857986271381378,0.4617311358451843,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.6721333265304565,0.3933303952217102,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8699113726615906,0.3698073327541351,0.3525699973106384,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.694144606590271,0.1835201382637024,0.839342474937439,285.04949951171875,284.95001220703125,298.4826965332031,292.63055419921875,297.4521179199219,297.0961303710937,285.0468139648437,1.0,0.5267720818519592,0.3624959588050842,0.3624959588050842,1.0,1.0,-2.791738271713257,0.714837372303009,2.0769009590148926,0.0861529782414436,0.9905533194541932,0.9905533194541932,0.0,126.69194793701172,138.0,44257.11328125,0.0,1842.153076171875,1.0,280.64111328125,283.5091857910156,295.5789794921875,298.4109802246094,293.1499938964844,293.1499938964844,280.3500061035156,31296.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344310522079468,1.0,0.0,0.0,3.6922760009765625,3.6922996044158936,9.096652888729296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.978515625,0.0,1545.115478515625,1895.4371337890625,0.0,2789.73193359375,0.9114235639572144,1.0,0.0,3.0,1.0,0.0
17864340,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8096491098403931,0.3037320375442505,0.2762574553489685,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9455461502075196,0.481840044260025,0.4585937559604645,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.6715657114982605,0.4062037467956543,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8589181900024414,0.3670007288455963,0.3504374325275421,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6842277646064758,0.1815750151872635,0.8325005173683167,284.88140869140625,284.95001220703125,298.4451599121094,292.6047668457031,297.4366760253906,297.0861511230469,284.8839416503906,1.0,0.5301058292388916,0.3639498054981231,0.3639498054981231,1.0,1.0,-2.790186643600464,0.7180876135826111,2.072099208831787,0.0895128920674324,0.8634138703346252,0.8634138703346252,0.0,131.6688232421875,156.0,45071.5703125,0.0,1863.4117431640625,1.0,280.3567810058594,283.33282470703125,295.6424255371094,298.6004333496094,293.1499938964844,293.1499938964844,280.6499938964844,38643.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467779755592346,1.0,0.0,0.0,3.615956068038941,3.6159801483154297,8.724480267119361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.7109375,0.0,1515.216064453125,1895.4371337890625,0.0,2905.102294921875,0.8992735147476196,1.0,0.0,3.0,1.0,0.0
17864400,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8096491098403931,0.3037320375442505,0.2762574553489685,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9455461502075196,0.481840044260025,0.4585937559604645,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.6715657114982605,0.4062037467956543,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8589181900024414,0.3670007288455963,0.3504374325275421,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6842277646064758,0.1815750151872635,0.8325005173683167,284.88140869140625,284.95001220703125,298.4451599121094,292.6047668457031,297.4366760253906,297.0861511230469,284.8839416503906,1.0,0.5301058292388916,0.3639498054981231,0.3639498054981231,1.0,1.0,-2.790186643600464,0.7180876135826111,2.072099208831787,0.0895128920674324,0.8634138703346252,0.8634138703346252,0.0,131.6688232421875,156.0,45071.5703125,0.0,1863.4117431640625,1.0,280.3567810058594,283.33282470703125,295.6424255371094,298.6004333496094,293.1499938964844,293.1499938964844,280.6499938964844,38643.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467779755592346,1.0,0.0,0.0,3.615956068038941,3.6159801483154297,8.724480267119361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.7109375,0.0,1515.216064453125,1895.4371337890625,0.0,2905.102294921875,0.8992735147476196,1.0,0.0,3.0,1.0,0.0
17864460,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7934617400169373,0.3015878796577453,0.2744291424751282,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9242494702339172,0.4785836040973663,0.4556219577789306,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.6673019528388977,0.4281387329101562,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8428938388824463,0.3647181987762451,0.3484246432781219,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6696014404296875,0.1797187328338623,0.8254749178886414,285.017822265625,284.95001220703125,298.4063720703125,292.5784606933594,297.4114685058594,297.0635681152344,285.0169372558594,1.0,0.5375515222549438,0.364928126335144,0.364928126335144,1.0,1.0,-2.799904584884644,0.7238689661026001,2.076035737991333,0.0929008796811103,0.976720929145813,0.976720929145813,0.0,140.98377990722656,159.0,44428.87109375,0.0,1923.0587158203125,1.0,280.64215087890625,283.4810791015625,295.5554504394531,298.4112548828125,293.1499938964844,293.1499938964844,280.3500061035156,32825.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837999165058136,1.0,0.0,0.0,3.741513252258301,3.741537570953369,9.340881774733134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.69287109375,0.0,1613.038818359375,1895.4371337890625,0.0,2823.027099609375,0.923704981803894,1.0,0.0,3.0,1.0,0.0
17864520,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7934617400169373,0.3015878796577453,0.2744291424751282,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9242494702339172,0.4785836040973663,0.4556219577789306,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.6673019528388977,0.4281387329101562,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8428938388824463,0.3647181987762451,0.3484246432781219,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6696014404296875,0.1797187328338623,0.8254749178886414,285.017822265625,284.95001220703125,298.4063720703125,292.5784606933594,297.4114685058594,297.0635681152344,285.0169372558594,1.0,0.5375515222549438,0.364928126335144,0.364928126335144,1.0,1.0,-2.799904584884644,0.7238689661026001,2.076035737991333,0.0929008796811103,0.976720929145813,0.976720929145813,0.0,140.98377990722656,159.0,44428.87109375,0.0,1923.0587158203125,1.0,280.64215087890625,283.4810791015625,295.5554504394531,298.4112548828125,293.1499938964844,293.1499938964844,280.3500061035156,32825.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837999165058136,1.0,0.0,0.0,3.741513252258301,3.741537570953369,9.340881774733134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.69287109375,0.0,1613.038818359375,1895.4371337890625,0.0,2823.027099609375,0.923704981803894,1.0,0.0,3.0,1.0,0.0
17864580,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7802412509918213,0.2985053062438965,0.2722462117671966,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9074095487594604,0.4743429720401764,0.4522703886032104,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.659095823764801,0.446091890335083,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8304131627082825,0.3617157936096191,0.3461564481258392,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6578664183616638,0.177376851439476,0.8172118067741394,284.8768005371094,284.95001220703125,298.366455078125,292.5517272949219,297.3736267089844,297.0247497558594,284.8797302246094,1.0,0.542474627494812,0.3659064471721649,0.3659064471721649,1.0,1.0,-2.802191257476806,0.7271367311477661,2.07505464553833,0.0958677530288696,0.856097936630249,0.856097936630249,0.0,148.77001953125,162.0,45120.640625,0.0,1963.8577880859373,1.0,280.3566589355469,283.331298828125,295.59149169921875,298.5579833984375,293.1499938964844,293.1499938964844,280.6499938964844,39696.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850348174571991,1.0,0.0,0.0,3.620760440826416,3.620784997940064,8.747680340093211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.3525390625,0.0,1528.314208984375,1895.4371337890625,0.0,2938.53173828125,0.9013142585754396,1.0,0.0,3.0,1.0,0.0
17864640,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7802412509918213,0.2985053062438965,0.2722462117671966,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9074095487594604,0.4743429720401764,0.4522703886032104,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.659095823764801,0.446091890335083,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8304131627082825,0.3617157936096191,0.3461564481258392,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6578664183616638,0.177376851439476,0.8172118067741394,284.8768005371094,284.95001220703125,298.366455078125,292.5517272949219,297.3736267089844,297.0247497558594,284.8797302246094,1.0,0.542474627494812,0.3659064471721649,0.3659064471721649,1.0,1.0,-2.802191257476806,0.7271367311477661,2.07505464553833,0.0958677530288696,0.856097936630249,0.856097936630249,0.0,148.77001953125,162.0,45120.640625,0.0,1963.8577880859373,1.0,280.3566589355469,283.331298828125,295.59149169921875,298.5579833984375,293.1499938964844,293.1499938964844,280.6499938964844,39696.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850348174571991,1.0,0.0,0.0,3.620760440826416,3.620784997940064,8.747680340093211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.3525390625,0.0,1528.314208984375,1895.4371337890625,0.0,2938.53173828125,0.9013142585754396,1.0,0.0,3.0,1.0,0.0
17864700,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7746001482009888,0.2972594499588012,0.2710414528846741,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9007715582847596,0.4725015759468078,0.4504453837871551,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,0.6550112366676331,0.4537037312984466,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8251233696937561,0.360423594713211,0.3448947370052337,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6528365612030029,0.1762700527906417,0.8124815821647644,285.01123046875,284.95001220703125,298.3460693359375,292.5382385253906,297.359619140625,297.0121459960937,285.01580810546875,1.0,0.5443017482757568,0.3663956224918365,0.3663956224918365,1.0,1.0,-2.800496816635132,0.7278369665145874,2.072659969329834,0.0969365462660789,0.9429882764816284,0.9429882764816284,0.0,152.06411743164062,162.0,44260.91015625,0.0,1976.87353515625,1.0,280.6007385253906,283.48248291015625,295.5072326660156,298.3251647949219,293.1499938964844,293.1499938964844,280.6499938964844,34589.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435172438621521,1.0,0.0,0.0,3.658815860748291,3.658839702606201,8.932528885452484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.66796875,0.0,1532.4215087890625,1895.4371337890625,0.0,2874.593994140625,0.9082238078117372,1.0,0.0,3.0,1.0,0.0
