time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7694273591041565,0.296195775270462,0.2701844573020935,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8946230411529541,0.470851868391037,0.4489940702915191,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9978399872779846,0.6511638760566711,0.4571463167667389,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8201202750205994,0.3592967092990875,0.3439325988292694,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6481619477272034,0.1752641648054123,0.8084886074066162,285.0108642578125,284.95001220703125,298.325439453125,292.524658203125,297.3494567871094,297.0053100585937,285.0087890625,1.0,0.5457233190536499,0.3666832447052002,0.3666832447052002,1.0,1.0,-2.795992136001587,0.7271051406860352,2.068886995315552,0.0974107980728149,0.96463543176651,0.96463543176651,0.0,155.3357696533203,165.0,44299.14453125,0.0,1985.1962890625,1.0,280.6426696777344,283.4797058105469,295.4962158203125,298.3492736816406,293.1499938964844,293.1499938964844,280.3500061035156,33219.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404775857925415,1.0,0.0,0.0,3.734588861465454,3.7346131801605225,9.306339734393988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.6845703125,0.0,1608.041259765625,1895.4371337890625,0.0,2846.177490234375,0.9222919940948486,1.0,0.0,3.0,1.0,0.0
17864820,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7576963305473328,0.2929738461971283,0.2678855657577514,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8807356953620911,0.4664105772972107,0.4454557597637176,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9853087663650512,0.6441305875778198,0.4522925615310669,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8084006905555725,0.3561412990093231,0.3415364027023315,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6379890441894531,0.1727789342403412,0.7995463013648987,284.8698425292969,284.95001220703125,298.2834777832031,292.497314453125,297.33209228515625,296.996826171875,284.8727111816406,1.0,0.5468613505363464,0.3672585487365722,0.3672585487365722,1.0,1.0,-2.769455909729004,0.7197615504264832,2.049694299697876,0.0960607603192329,0.8368284702301025,0.8368284702301025,0.0,162.55995178222656,168.0,44526.5859375,0.0,1977.125244140625,1.0,280.35711669921875,283.3389892578125,295.52587890625,298.46343994140625,293.1499938964844,293.1499938964844,280.6499938964844,40817.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507134318351746,1.0,0.0,0.0,3.56404185295105,3.564065933227539,8.475765298499027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.39404296875,0.0,1474.8221435546875,1895.4371337890625,0.0,2941.95361328125,0.8898409605026245,1.0,0.0,3.0,1.0,0.0
17864880,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7576963305473328,0.2929738461971283,0.2678855657577514,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8807356953620911,0.4664105772972107,0.4454557597637176,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9853087663650512,0.6441305875778198,0.4522925615310669,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8084006905555725,0.3561412990093231,0.3415364027023315,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6379890441894531,0.1727789342403412,0.7995463013648987,284.8698425292969,284.95001220703125,298.2834777832031,292.497314453125,297.33209228515625,296.996826171875,284.8727111816406,1.0,0.5468613505363464,0.3672585487365722,0.3672585487365722,1.0,1.0,-2.769455909729004,0.7197615504264832,2.049694299697876,0.0960607603192329,0.8368284702301025,0.8368284702301025,0.0,162.55995178222656,168.0,44526.5859375,0.0,1977.125244140625,1.0,280.35711669921875,283.3389892578125,295.52587890625,298.46343994140625,293.1499938964844,293.1499938964844,280.6499938964844,40817.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507134318351746,1.0,0.0,0.0,3.56404185295105,3.564065933227539,8.475765298499027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.39404296875,0.0,1474.8221435546875,1895.4371337890625,0.0,2941.95361328125,0.8898409605026245,1.0,0.0,3.0,1.0,0.0
17864940,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7495433688163757,0.2905967235565185,0.265724241733551,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8709444403648376,0.4628261029720306,0.442046970129013,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9760845899581908,0.6404082179069519,0.4493530988693237,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7995532751083374,0.3536048829555511,0.3391708731651306,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6305928230285645,0.1705854535102844,0.7902598977088928,284.9911804199219,284.95001220703125,298.2406005859375,292.4698181152344,297.3190612792969,296.9944763183594,284.9897155761719,1.0,0.5469878911972046,0.3678338229656219,0.3678338229656219,1.0,1.0,-2.745218276977539,0.7131643295288086,2.0320539474487305,0.0947553664445877,0.9282809495925904,0.9282809495925904,0.0,167.52679443359375,171.0,43411.90625,0.0,1962.0950927734373,1.0,280.6416320800781,283.47967529296875,295.42803955078125,298.2314147949219,293.1499938964844,293.1499938964844,280.3500061035156,33998.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379764556884766,1.0,0.0,0.0,3.656970500946045,3.656994104385376,8.923519771997235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.26953125,0.0,1525.9327392578125,1895.4371337890625,0.0,2822.81494140625,0.9054015278816224,1.0,0.0,3.0,1.0,0.0
17865000,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7495433688163757,0.2905967235565185,0.265724241733551,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8709444403648376,0.4628261029720306,0.442046970129013,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9760845899581908,0.6404082179069519,0.4493530988693237,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7995532751083374,0.3536048829555511,0.3391708731651306,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6305928230285645,0.1705854535102844,0.7902598977088928,284.9911804199219,284.95001220703125,298.2406005859375,292.4698181152344,297.3190612792969,296.9944763183594,284.9897155761719,1.0,0.5469878911972046,0.3678338229656219,0.3678338229656219,1.0,1.0,-2.745218276977539,0.7131643295288086,2.0320539474487305,0.0947553664445877,0.9282809495925904,0.9282809495925904,0.0,167.52679443359375,171.0,43411.90625,0.0,1962.0950927734373,1.0,280.6416320800781,283.47967529296875,295.42803955078125,298.2314147949219,293.1499938964844,293.1499938964844,280.3500061035156,33998.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379764556884766,1.0,0.0,0.0,3.656970500946045,3.656994104385376,8.923519771997235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.26953125,0.0,1525.9327392578125,1895.4371337890625,0.0,2822.81494140625,0.9054015278816224,1.0,0.0,3.0,1.0,0.0
17865060,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7435581684112549,0.2879745960235595,0.2637911140918731,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.863776445388794,0.459185779094696,0.4390681385993957,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9690012335777284,0.6366679668426514,0.4471527636051178,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7929543256759644,0.3509681522846222,0.3370815813541412,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6250856518745422,0.1685176789760589,0.7823518514633179,284.86334228515625,284.95001220703125,298.2039489746094,292.4466857910156,297.306884765625,296.99041748046875,284.8681335449219,1.0,0.5467150807380676,0.3687998950481415,0.3687998950481415,1.0,1.0,-2.724663734436035,0.7086926698684692,2.0159709453582764,0.0949447453022003,0.8136442303657532,0.8136442303657532,0.0,171.12353515625,171.0,43543.66796875,0.0,1946.5867919921875,1.0,280.3639221191406,283.3529968261719,295.470458984375,298.357177734375,293.1499938964844,293.1499938964844,280.3500061035156,41960.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457009792327881,1.0,0.0,0.0,3.474257469177246,3.474280834197998,8.054104796428874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.85107421875,0.0,1388.7454833984375,1895.4371337890625,0.0,2895.022705078125,0.8706240653991699,1.0,0.0,3.0,1.0,0.0
17865120,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7423600554466248,0.2874792218208313,0.2633512020111084,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8623660802841187,0.4584980010986328,0.4384248554706573,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.96754652261734,0.6359878778457642,0.4466634094715118,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7916387915611267,0.3504622280597687,0.3366186320781708,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6239843368530273,0.1681156605482101,0.7806748747825623,284.8779602050781,284.95001220703125,298.1968994140625,292.4422607421875,297.30450439453125,296.9895935058594,284.8809814453125,1.0,0.5466076135635376,0.3689839243888855,0.3689839243888855,1.0,1.0,-2.7202017307281494,0.7076641321182251,2.012537717819214,0.0949070304632186,0.8149466514587402,0.8149466514587402,0.0,171.8165740966797,174.0,43426.4609375,0.0,1942.83447265625,1.0,280.35791015625,283.36651611328125,295.4577941894531,298.32745361328125,293.1499938964844,293.1499938964844,280.6499938964844,41412.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455048203468323,1.0,0.0,0.0,3.445415496826172,3.4454386234283447,7.920936582195282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.20849609375,0.0,1355.47216796875,1895.4371337890625,0.0,2893.187255859375,0.864595890045166,1.0,0.0,3.0,1.0,0.0
17865180,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7365818619728088,0.2851640582084656,0.2612190246582031,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8554142117500305,0.4549897611141205,0.4350675642490387,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9603747725486756,0.6330286860466003,0.444461852312088,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7851235866546631,0.3479277491569519,0.3342160284519195,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6182217001914978,0.1659508794546127,0.771261990070343,284.9894714355469,284.95001220703125,298.1524963378906,292.4147033691406,297.2924194335937,296.9882202148437,284.988037109375,1.0,0.5459463000297546,0.3701339960098266,0.3701339960098266,1.0,1.0,-2.696754217147827,0.7026925086975098,1.994061589241028,0.0950893461704254,0.901350438594818,0.901350438594818,0.0,175.2371368408203,177.0,42397.87109375,0.0,1922.228271484375,1.0,280.6407165527344,283.49627685546875,295.3661804199219,298.10498046875,293.1499938964844,293.1499938964844,280.3500061035156,33956.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831433892250061,1.0,0.0,0.0,3.549325942993164,3.5493485927581787,8.405916105402866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.01171875,0.0,1409.1502685546875,1895.4371337890625,0.0,2761.7978515625,0.8811997771263123,1.0,0.0,3.0,1.0,0.0
17865240,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7365818619728088,0.2851640582084656,0.2612190246582031,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8554142117500305,0.4549897611141205,0.4350675642490387,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9603747725486756,0.6330286860466003,0.444461852312088,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7851235866546631,0.3479277491569519,0.3342160284519195,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6182217001914978,0.1659508794546127,0.771261990070343,284.9894714355469,284.95001220703125,298.1524963378906,292.4147033691406,297.2924194335937,296.9882202148437,284.988037109375,1.0,0.5459463000297546,0.3701339960098266,0.3701339960098266,1.0,1.0,-2.696754217147827,0.7026925086975098,1.994061589241028,0.0950893461704254,0.901350438594818,0.901350438594818,0.0,175.2371368408203,177.0,42397.87109375,0.0,1922.228271484375,1.0,280.6407165527344,283.49627685546875,295.3661804199219,298.10498046875,293.1499938964844,293.1499938964844,280.3500061035156,33956.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831433892250061,1.0,0.0,0.0,3.549325942993164,3.5493485927581787,8.405916105402866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.01171875,0.0,1409.1502685546875,1895.4371337890625,0.0,2761.7978515625,0.8811997771263123,1.0,0.0,3.0,1.0,0.0
17865300,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7338963747024536,0.2837044894695282,0.260185956954956,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8521822094917297,0.4529194831848144,0.4334172010421753,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9569138288497924,0.6310293674468994,0.4433929920196533,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7820837497711182,0.3464250862598419,0.3330492675304413,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6154389977455139,0.1647740751504898,0.7667533755302429,284.8576965332031,284.95001220703125,298.13006591796875,292.4009704589844,297.2857360839844,296.9867858886719,284.8530578613281,1.0,0.5456050634384155,0.3707090318202972,0.3707090318202972,1.0,1.0,-2.685429096221924,0.7003163695335388,1.9851127862930296,0.095296062529087,0.8063943982124329,0.8063943982124329,0.0,176.86148071289062,177.0,42912.359375,0.0,1912.228271484375,1.0,280.4007873535156,283.35308837890625,295.4220886230469,298.2903137207031,293.1499938964844,293.1499938964844,280.3500061035156,39484.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371850252151489,1.0,0.0,0.0,3.480986356735229,3.4810094833374023,8.085334002316813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.14013671875,0.0,1378.0035400390625,1895.4371337890625,0.0,2815.426513671875,0.867201566696167,1.0,0.0,3.0,1.0,0.0
17865360,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7307186722755432,0.2820971310138702,0.2588474452495575,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8484848141670227,0.4507048428058624,0.4314400255680084,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9527202248573304,0.6288141012191772,0.4419359564781189,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7785661816596985,0.3447854816913605,0.3316183388233185,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6121741533279419,0.1635066270828247,0.7616093158721924,284.8877258300781,284.95001220703125,298.10748291015625,292.38726806640625,297.2782592773437,296.984375,284.89044189453125,1.0,0.5451411008834839,0.3713113665580749,0.3713113665580749,1.0,1.0,-2.671794891357422,0.6972163319587708,1.9745784997940063,0.0952691808342933,0.7987667918205261,0.7987667918205261,0.0,178.71925354003906,165.0,42355.39453125,0.0,1899.820556640625,1.0,280.3592224121094,283.3948669433594,295.4000549316406,298.20281982421875,293.1499938964844,293.1499938964844,280.6499938964844,41242.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384591937065125,1.0,0.0,0.0,3.331526517868042,3.33154845237732,7.405934070447984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.26708984375,0.0,1242.6796875,1895.4371337890625,0.0,2827.32275390625,0.8396928310394287,1.0,0.0,3.0,1.0,0.0
17865420,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7305573225021362,0.2797755897045135,0.2564867436885834,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8484947681427002,0.447167307138443,0.4278274774551391,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9537726044654846,0.6257964968681335,0.4395550489425659,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7786533236503601,0.3422077298164367,0.3289377689361572,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6109890341758728,0.161343827843666,0.7510339617729187,284.9857177734375,284.95001220703125,298.0619201660156,292.36004638671875,297.2662658691406,296.98370361328125,284.9841003417969,1.0,0.5396965146064758,0.3725160360336303,0.3725160360336303,1.0,1.0,-2.645824432373047,0.6914239525794983,1.954400420188904,0.095255859196186,0.8772798180580139,0.8772798180580139,0.0,175.59979248046875,153.0,41372.375,0.0,1846.3941650390625,1.0,280.63970947265625,283.5113525390625,295.3106384277344,297.9867248535156,293.1499938964844,293.1499938964844,280.95001220703125,33902.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243313431739807,1.0,0.0,0.0,3.444042921066284,3.4440646171569824,7.914626394267543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.64306640625,0.0,1301.06982421875,1895.4371337890625,0.0,2695.741943359375,0.8575349450111389,1.0,0.0,3.0,1.0,0.0
17865480,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7305573225021362,0.2797755897045135,0.2564867436885834,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8484947681427002,0.447167307138443,0.4278274774551391,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9537726044654846,0.6257964968681335,0.4395550489425659,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7786533236503601,0.3422077298164367,0.3289377689361572,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6109890341758728,0.161343827843666,0.7510339617729187,284.9857177734375,284.95001220703125,298.0619201660156,292.36004638671875,297.2662658691406,296.98370361328125,284.9841003417969,1.0,0.5396965146064758,0.3725160360336303,0.3725160360336303,1.0,1.0,-2.645824432373047,0.6914239525794983,1.954400420188904,0.095255859196186,0.8772798180580139,0.8772798180580139,0.0,175.59979248046875,153.0,41372.375,0.0,1846.3941650390625,1.0,280.63970947265625,283.5113525390625,295.3106384277344,297.9867248535156,293.1499938964844,293.1499938964844,280.95001220703125,33902.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243313431739807,1.0,0.0,0.0,3.444042921066284,3.4440646171569824,7.914626394267543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.64306640625,0.0,1301.06982421875,1895.4371337890625,0.0,2695.741943359375,0.8575349450111389,1.0,0.0,3.0,1.0,0.0
17865540,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7343834042549133,0.2777525782585144,0.2543953955173492,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8532323837280273,0.4439030885696411,0.4244715869426727,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9607041478157043,0.6231083869934082,0.4374852478504181,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7833404541015625,0.3398944139480591,0.3264687955379486,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.613457977771759,0.1594076603651046,0.7409628629684448,285.0541076660156,284.95001220703125,298.015869140625,292.33306884765625,297.255859375,296.9853515625,285.05010986328125,1.0,0.5320641994476318,0.3737207055091858,0.3737207055091858,1.0,1.0,-2.62172269821167,0.6862071752548218,1.935515522956848,0.0954310372471809,0.988909125328064,0.988909125328064,0.0,168.4004669189453,141.0,40573.72265625,0.0,1778.37255859375,1.0,280.9406433105469,283.6000366210937,295.28680419921875,297.89605712890625,293.1499938964844,293.1499938964844,280.6499938964844,30647.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811806321144104,1.0,0.0,0.0,3.652533531188965,3.6525566577911377,8.901879482436925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.70166015625,0.0,1495.9114990234375,1895.4371337890625,0.0,2579.83740234375,0.9019150733947754,1.0,0.0,3.0,1.0,0.0
17865600,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7343834042549133,0.2777525782585144,0.2543953955173492,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8532323837280273,0.4439030885696411,0.4244715869426727,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9607041478157043,0.6231083869934082,0.4374852478504181,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7833404541015625,0.3398944139480591,0.3264687955379486,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.613457977771759,0.1594076603651046,0.7409628629684448,285.0541076660156,284.95001220703125,298.015869140625,292.33306884765625,297.255859375,296.9853515625,285.05010986328125,1.0,0.5320641994476318,0.3737207055091858,0.3737207055091858,1.0,1.0,-2.62172269821167,0.6862071752548218,1.935515522956848,0.0954310372471809,0.988909125328064,0.988909125328064,0.0,168.4004669189453,141.0,40573.72265625,0.0,1778.37255859375,1.0,280.9406433105469,283.6000366210937,295.28680419921875,297.89605712890625,293.1499938964844,293.1499938964844,280.6499938964844,30647.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811806321144104,1.0,0.0,0.0,3.652533531188965,3.6525566577911377,8.901879482436925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.70166015625,0.0,1495.9114990234375,1895.4371337890625,0.0,2579.83740234375,0.9019150733947754,1.0,0.0,3.0,1.0,0.0
17865660,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7389882206916809,0.2745525538921356,0.2515740096569061,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8592421412467957,0.4394253194332123,0.4203166961669922,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9686269760131836,0.6183817386627197,0.4344165325164795,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7892001271247864,0.3365943729877472,0.3233631551265716,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.616701602935791,0.1569966375827789,0.7295128107070923,284.8599853515625,284.95001220703125,297.969482421875,292.3064880371094,297.24169921875,296.98223876953125,284.8622741699219,1.0,0.5228415131568909,0.3750322759151459,0.3750322759151459,1.0,1.0,-2.592172622680664,0.6793308258056641,1.912841796875,0.0952871143817901,0.8388258218765259,0.8388258218765259,0.0,159.8952178955078,129.0,40915.6953125,0.0,1697.9158935546875,1.0,280.6570739746094,283.40869140625,295.3456420898437,298.05926513671875,293.1499938964844,293.1499938964844,280.95001220703125,39738.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247334361076355,1.0,0.0,0.0,3.549288272857666,3.549311876296997,8.405737617067643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.15869140625,0.0,1451.1842041015625,1895.4371337890625,0.0,2699.47607421875,0.8849629759788513,1.0,0.0,3.0,1.0,0.0
17865720,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7389882206916809,0.2745525538921356,0.2515740096569061,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8592421412467957,0.4394253194332123,0.4203166961669922,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9686269760131836,0.6183817386627197,0.4344165325164795,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7892001271247864,0.3365943729877472,0.3233631551265716,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.616701602935791,0.1569966375827789,0.7295128107070923,284.8599853515625,284.95001220703125,297.969482421875,292.3064880371094,297.24169921875,296.98223876953125,284.8622741699219,1.0,0.5228415131568909,0.3750322759151459,0.3750322759151459,1.0,1.0,-2.592172622680664,0.6793308258056641,1.912841796875,0.0952871143817901,0.8388258218765259,0.8388258218765259,0.0,159.8952178955078,129.0,40915.6953125,0.0,1697.9158935546875,1.0,280.6570739746094,283.40869140625,295.3456420898437,298.05926513671875,293.1499938964844,293.1499938964844,280.95001220703125,39738.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247334361076355,1.0,0.0,0.0,3.549288272857666,3.549311876296997,8.405737617067643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.15869140625,0.0,1451.1842041015625,1895.4371337890625,0.0,2699.47607421875,0.8849629759788513,1.0,0.0,3.0,1.0,0.0
17865780,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7457374930381775,0.272147923707962,0.2488076537847519,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8678988814353943,0.4357360303401947,0.4162102937698364,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.978788197040558,0.6149126291275024,0.4314274787902832,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.797415018081665,0.3338364660739898,0.320190966129303,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6213919520378113,0.1548184305429458,0.7175113558769226,284.9839172363281,284.95001220703125,297.9228210449219,292.2803649902344,297.22930908203125,296.98162841796875,284.98211669921875,1.0,0.5125336050987244,0.3763438463211059,0.3763438463211059,1.0,1.0,-2.562084197998047,0.6722276210784912,1.889856457710266,0.0948334857821464,0.9258912205696106,0.9258912205696106,0.0,149.9471893310547,117.0,39752.1875,0.0,1612.0650634765625,1.0,280.9414978027344,283.55242919921875,295.2397766113281,297.8215026855469,293.1499938964844,293.1499938964844,280.6499938964844,33789.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122528791427612,1.0,0.0,0.0,3.64028000831604,3.640303611755371,8.842252441354503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.47314453125,0.0,1505.88720703125,1895.4371337890625,0.0,2583.955322265625,0.9014196991920472,1.0,0.0,3.0,1.0,0.0
17865840,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7457374930381775,0.272147923707962,0.2488076537847519,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8678988814353943,0.4357360303401947,0.4162102937698364,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.978788197040558,0.6149126291275024,0.4314274787902832,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.797415018081665,0.3338364660739898,0.320190966129303,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6213919520378113,0.1548184305429458,0.7175113558769226,284.9839172363281,284.95001220703125,297.9228210449219,292.2803649902344,297.22930908203125,296.98162841796875,284.98211669921875,1.0,0.5125336050987244,0.3763438463211059,0.3763438463211059,1.0,1.0,-2.562084197998047,0.6722276210784912,1.889856457710266,0.0948334857821464,0.9258912205696106,0.9258912205696106,0.0,149.9471893310547,117.0,39752.1875,0.0,1612.0650634765625,1.0,280.9414978027344,283.55242919921875,295.2397766113281,297.8215026855469,293.1499938964844,293.1499938964844,280.6499938964844,33789.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122528791427612,1.0,0.0,0.0,3.64028000831604,3.640303611755371,8.842252441354503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.47314453125,0.0,1505.88720703125,1895.4371337890625,0.0,2583.955322265625,0.9014196991920472,1.0,0.0,3.0,1.0,0.0
17865900,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.750037670135498,0.2707348763942718,0.2475374490022659,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8733088970184326,0.4336584210395813,0.4142661690711975,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9845150709152222,0.6127446293830872,0.4300346672534942,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8024864792823792,0.3322859108448028,0.3186944127082824,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.6243856549263,0.1536754369735717,0.7118107676506042,284.84295654296875,284.95001220703125,297.8994140625,292.2675170898437,297.2228088378906,296.98095703125,284.8357238769531,1.0,0.5071805119514465,0.3769996464252472,0.3769996464252472,1.0,1.0,-2.5479044914245605,0.668941080570221,1.8789634704589844,0.0947606489062309,0.8220314383506775,0.8220314383506775,0.0,144.622802734375,117.0,40297.109375,0.0,1569.471923828125,1.0,280.69805908203125,283.3979187011719,295.2948608398437,298.00445556640625,293.1499938964844,293.1499938964844,280.6499938964844,39166.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185080885887146,1.0,0.0,0.0,3.578273057937622,3.578297138214112,8.543587455278612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.578125,0.0,1478.05224609375,1895.4371337890625,0.0,2641.7529296875,0.8885642886161804,1.0,0.0,3.0,1.0,0.0
17865960,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7541260719299316,0.2691665291786194,0.2459783405065536,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8785573840141296,0.4314086735248565,0.4119949042797088,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.989691436290741,0.6103146076202393,0.4282416403293609,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8073373436927795,0.3305909633636474,0.3169409930706024,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6271949410438538,0.1524422764778137,0.7055201530456543,284.8647155761719,284.95001220703125,297.8759765625,292.2547912597656,297.215576171875,296.9792785644531,284.8690490722656,1.0,0.5016045570373535,0.3777350187301636,0.3777350187301636,1.0,1.0,-2.531485080718994,0.6650502681732178,1.8664348125457764,0.0945623666048049,0.8015070557594299,0.8015070557594299,0.0,139.4423828125,105.0,39649.01171875,0.0,1524.9447021484375,1.0,280.6581726074219,283.4400329589844,295.270751953125,297.91082763671875,293.1499938964844,293.1499938964844,280.95001220703125,42364.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81997150182724,1.0,0.0,0.0,3.3999111652374268,3.3999340534210205,7.713090894867491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.49853515625,0.0,1316.6810302734375,1895.4371337890625,0.0,2655.305419921875,0.8553088307380676,1.0,0.0,3.0,1.0,0.0
17866020,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7648545503616333,0.2670040428638458,0.2434509247541427,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8918076157569885,0.4279181063175201,0.4080850481986999,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.6071123480796814,0.4230848550796509,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.818831205368042,0.3279772996902466,0.313902199268341,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.634461522102356,0.1503838300704956,0.6939281821250916,284.9835510253906,284.95001220703125,297.8290100097656,292.2298583984375,297.2042541503906,296.9802551269531,284.9815673828125,1.0,0.4901337623596191,0.3792057335376739,0.3792057335376739,1.0,1.0,-2.5002551078796387,0.657783567905426,1.8424715995788568,0.0943570584058761,0.8872398138046265,0.8872398138046265,0.0,128.53921508789062,93.0,38571.765625,0.0,1437.071533203125,1.0,280.9402770996094,283.5748596191406,295.1729431152344,297.6801452636719,293.1499938964844,293.1499938964844,281.25,34123.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040278553962708,1.0,0.0,0.0,3.5003421306610107,3.500364303588867,8.175499601748015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.962890625,0.0,1359.486572265625,1895.4371337890625,0.0,2508.307861328125,0.8703311085700989,1.0,0.0,3.0,1.0,0.0
17866080,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7648545503616333,0.2670040428638458,0.2434509247541427,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8918076157569885,0.4279181063175201,0.4080850481986999,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.6071123480796814,0.4230848550796509,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.818831205368042,0.3279772996902466,0.313902199268341,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.634461522102356,0.1503838300704956,0.6939281821250916,284.9835510253906,284.95001220703125,297.8290100097656,292.2298583984375,297.2042541503906,296.9802551269531,284.9815673828125,1.0,0.4901337623596191,0.3792057335376739,0.3792057335376739,1.0,1.0,-2.5002551078796387,0.657783567905426,1.8424715995788568,0.0943570584058761,0.8872398138046265,0.8872398138046265,0.0,128.53921508789062,93.0,38571.765625,0.0,1437.071533203125,1.0,280.9402770996094,283.5748596191406,295.1729431152344,297.6801452636719,293.1499938964844,293.1499938964844,281.25,34123.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040278553962708,1.0,0.0,0.0,3.5003421306610107,3.500364303588867,8.175499601748015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.962890625,0.0,1359.486572265625,1895.4371337890625,0.0,2508.307861328125,0.8703311085700989,1.0,0.0,3.0,1.0,0.0
17866140,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7752531170845032,0.2650505900382995,0.2413773089647293,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.904283046722412,0.4246677160263061,0.4046875834465027,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9990000128746032,0.6072092652320862,0.4030442833900451,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8291990160942078,0.3255568444728851,0.3112831711769104,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6413933634757996,0.1485288143157959,0.6838927268981934,285.0545349121094,284.95001220703125,297.7820129394531,292.2056579589844,297.19390869140625,296.9831237792969,285.0491638183594,1.0,0.477465271949768,0.3806764781475067,0.3806764781475067,1.0,1.0,-2.454131603240967,0.6453363299369812,1.8087953329086304,0.0922176837921142,0.999028980731964,0.999028980731964,0.0,118.89371490478516,81.0,37454.30859375,0.0,1338.35595703125,1.0,281.2420349121094,283.6694641113281,295.1453552246094,297.57037353515625,293.1499938964844,293.1499938964844,280.95001220703125,30894.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887005805969238,1.0,0.0,0.0,3.6959521770477295,3.695975780487061,9.114775707530498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.84765625,0.0,1546.2154541015625,1895.4371337890625,0.0,2368.59814453125,0.9117724299430848,1.0,0.0,3.0,1.0,0.0
17866200,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7752531170845032,0.2650505900382995,0.2413773089647293,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.904283046722412,0.4246677160263061,0.4046875834465027,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9990000128746032,0.6072092652320862,0.4030442833900451,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8291990160942078,0.3255568444728851,0.3112831711769104,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6413933634757996,0.1485288143157959,0.6838927268981934,285.0545349121094,284.95001220703125,297.7820129394531,292.2056579589844,297.19390869140625,296.9831237792969,285.0491638183594,1.0,0.477465271949768,0.3806764781475067,0.3806764781475067,1.0,1.0,-2.454131603240967,0.6453363299369812,1.8087953329086304,0.0922176837921142,0.999028980731964,0.999028980731964,0.0,118.89371490478516,81.0,37454.30859375,0.0,1338.35595703125,1.0,281.2420349121094,283.6694641113281,295.1453552246094,297.57037353515625,293.1499938964844,293.1499938964844,280.95001220703125,30894.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887005805969238,1.0,0.0,0.0,3.6959521770477295,3.695975780487061,9.114775707530498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.84765625,0.0,1546.2154541015625,1895.4371337890625,0.0,2368.59814453125,0.9117724299430848,1.0,0.0,3.0,1.0,0.0
17866260,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.7857462167739868,0.2621533572673797,0.2388468235731125,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.9179515838623048,0.4205096065998077,0.4008668959140777,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9990000128746032,0.6086945533752441,0.3833955824375152,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8397458791732788,0.3224154710769653,0.308337926864624,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.6488029360771179,0.1464603841304779,0.6738995909690857,284.8370666503906,284.95001220703125,297.7388610839844,292.1841125488281,297.1816101074219,296.9820251464844,284.83905029296875,1.0,0.4649278521537781,0.3822565972805023,0.3822565972805023,1.0,1.0,-2.4073612689971924,0.6327983140945435,1.774562954902649,0.090136282145977,0.832755982875824,0.832755982875824,0.0,109.83820343017578,81.0,37576.0625,0.0,1244.4542236328125,1.0,280.95928955078125,283.463134765625,295.2171630859375,297.7337646484375,293.1499938964844,293.1499938964844,280.95001220703125,40580.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997103333473206,1.0,0.0,0.0,3.580955266952514,3.580979347229004,8.556399961889838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.99462890625,0.0,1491.322021484375,1895.4371337890625,0.0,2468.776611328125,0.8919913172721863,1.0,0.0,3.0,1.0,0.0
17866320,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7866480350494385,0.2618864476680755,0.2385763227939605,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9191952347755432,0.4201327562332153,0.4004793167114258,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.6088990569114685,0.3816810548305511,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8406730890274048,0.3221254646778106,0.3080357611179352,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.649453341960907,0.1462690085172653,0.6729221940040588,284.8401794433594,284.95001220703125,297.7351379394531,292.1822814941406,297.1804504394531,296.9817810058594,284.8426208496094,1.0,0.4637926816940307,0.3823939859867096,0.3823939859867096,1.0,1.0,-2.4029741287231445,0.6315951943397522,1.771378993988037,0.0899078696966171,0.8289303779602051,0.8289303779602051,0.0,109.05763244628906,84.0,37476.3515625,0.0,1236.0960693359375,1.0,280.9568176269531,283.46856689453125,295.2111511230469,297.7192077636719,293.1499938964844,293.1499938964844,281.25,40946.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997801899909973,1.0,0.0,0.0,3.5597565174102783,3.559780597686768,8.455395459350257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.2705078125,0.0,1471.16259765625,1895.4371337890625,0.0,2469.415283203125,0.887919545173645,1.0,0.0,3.0,1.0,0.0
17866380,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.793062686920166,0.259488433599472,0.2359689325094223,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9280511736869812,0.4164408147335052,0.3964983820915222,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9990000128746032,0.6129165291786194,0.3686766922473907,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8472331762313843,0.3192578256130218,0.304910659790039,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6535485982894897,0.1442270427942276,0.6623663902282715,284.9746398925781,284.95001220703125,297.6883850097656,292.1597900390625,297.17218017578125,296.9869384765625,284.9727783203125,1.0,0.4546504616737366,0.3841114938259125,0.3841114938259125,1.0,1.0,-2.3629820346832275,0.6216316223144531,1.7413504123687744,0.0885581076145172,0.9134531021118164,0.9134531021118164,0.0,103.02213287353516,87.0,36123.796875,0.0,1165.52880859375,1.0,281.2414245605469,283.6241760253906,295.10174560546875,297.4654235839844,293.1499938964844,293.1499938964844,280.95001220703125,34352.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835950255393982,1.0,0.0,0.0,3.6244056224823,3.624428987503052,8.765301231505873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.03369140625,0.0,1492.63916015625,1895.4371337890625,0.0,2322.47705078125,0.8982900977134705,1.0,0.0,3.0,1.0,0.0
17866440,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.793062686920166,0.259488433599472,0.2359689325094223,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9280511736869812,0.4164408147335052,0.3964983820915222,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9990000128746032,0.6129165291786194,0.3686766922473907,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8472331762313843,0.3192578256130218,0.304910659790039,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6535485982894897,0.1442270427942276,0.6623663902282715,284.9746398925781,284.95001220703125,297.6883850097656,292.1597900390625,297.17218017578125,296.9869384765625,284.9727783203125,1.0,0.4546504616737366,0.3841114938259125,0.3841114938259125,1.0,1.0,-2.3629820346832275,0.6216316223144531,1.7413504123687744,0.0885581076145172,0.9134531021118164,0.9134531021118164,0.0,103.02213287353516,87.0,36123.796875,0.0,1165.52880859375,1.0,281.2414245605469,283.6241760253906,295.10174560546875,297.4654235839844,293.1499938964844,293.1499938964844,280.95001220703125,34352.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835950255393982,1.0,0.0,0.0,3.6244056224823,3.624428987503052,8.765301231505873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.03369140625,0.0,1492.63916015625,1895.4371337890625,0.0,2322.47705078125,0.8982900977134705,1.0,0.0,3.0,1.0,0.0
17866500,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.7947241067886353,0.2580921649932861,0.234837457537651,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.9303731322288512,0.41441610455513,0.3947226703166961,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9990000128746032,0.6142938733100891,0.3646788597106933,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8489468097686768,0.3176766335964203,0.3035106658935547,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.6543372869491577,0.1431361138820648,0.6575383543968201,284.835205078125,284.95001220703125,297.66510009765625,292.14892578125,297.16949462890625,296.9914245605469,284.8268127441406,1.0,0.4512787759304046,0.3849702477455139,0.3849702477455139,1.0,1.0,-2.347203254699707,0.618065357208252,1.7291380167007446,0.0884457677602768,0.8081538081169128,0.8081538081169128,0.0,101.09949493408205,87.0,36576.421875,0.0,1140.1019287109375,1.0,280.99859619140625,283.47137451171875,295.16314697265625,297.6449890136719,293.1499938964844,293.1499938964844,280.95001220703125,40023.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788722813129425,1.0,0.0,0.0,3.54677414894104,3.54679799079895,8.39383460515819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.71142578125,0.0,1450.580078125,1895.4371337890625,0.0,2368.79931640625,0.8819947838783264,1.0,0.0,3.0,1.0,0.0
17866560,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7947150468826294,0.256538838148117,0.2334374636411667,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9306250810623168,0.4122222065925598,0.3926554918289184,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.6149110198020935,0.3625167906284332,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8491005897521973,0.3159512877464294,0.301881343126297,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.6538558006286621,0.1419557780027389,0.6522112488746643,284.8603820800781,284.95001220703125,297.6418762207031,292.1383056640625,297.1650695800781,296.993408203125,284.8661804199219,1.0,0.4484875500202179,0.3859652876853943,0.3859652876853943,1.0,1.0,-2.332082748413086,0.6149836182594299,1.7170991897583008,0.0886664688587188,0.7874022722244263,0.7874022722244263,0.0,99.8664779663086,90.0,35931.05078125,0.0,1118.4412841796875,1.0,280.95849609375,283.5223999023437,295.1435852050781,297.5541687011719,293.1499938964844,293.1499938964844,281.25,43403.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892655730247498,1.0,0.0,0.0,3.340982437133789,3.3410048484802246,7.448034580193053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.6552734375,0.0,1266.4857177734375,1895.4371337890625,0.0,2373.715576171875,0.8435581922531128,1.0,0.0,3.0,1.0,0.0
