time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7936931252479553,0.25435671210289,0.2312472015619278,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9294621348381042,0.4088018238544464,0.3891803920269012,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6159892082214355,0.3604640364646911,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.848149299621582,0.3132497370243072,0.2991257905960083,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6518600583076477,0.1399465799331665,0.642626941204071,284.989990234375,284.95001220703125,297.5957336425781,292.117919921875,297.1603088378906,297.0027160644531,284.9883117675781,1.0,0.444428950548172,0.3879553377628326,0.3879553377628326,1.0,1.0,-2.307981014251709,0.6109262704849243,1.697054743766785,0.0897887200117111,0.8810610771179199,0.8810610771179199,0.0,98.40570831298828,93.0,35002.80859375,0.0,1086.407470703125,1.0,281.23974609375,283.66162109375,295.0512390136719,297.3368835449219,293.1499938964844,293.1499938964844,281.54998779296875,33852.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712275385856628,1.0,0.0,0.0,3.454801082611084,3.4548227787017822,7.964148949213268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.537109375,0.0,1311.4443359375,1895.4371337890625,0.0,2211.746826171875,0.8599836230278015,1.0,0.0,3.0,1.0,0.0
17866680,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7936931252479553,0.25435671210289,0.2312472015619278,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9294621348381042,0.4088018238544464,0.3891803920269012,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6159892082214355,0.3604640364646911,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.848149299621582,0.3132497370243072,0.2991257905960083,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6518600583076477,0.1399465799331665,0.642626941204071,284.989990234375,284.95001220703125,297.5957336425781,292.117919921875,297.1603088378906,297.0027160644531,284.9883117675781,1.0,0.444428950548172,0.3879553377628326,0.3879553377628326,1.0,1.0,-2.307981014251709,0.6109262704849243,1.697054743766785,0.0897887200117111,0.8810610771179199,0.8810610771179199,0.0,98.40570831298828,93.0,35002.80859375,0.0,1086.407470703125,1.0,281.23974609375,283.66162109375,295.0512390136719,297.3368835449219,293.1499938964844,293.1499938964844,281.54998779296875,33852.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712275385856628,1.0,0.0,0.0,3.454801082611084,3.4548227787017822,7.964148949213268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.537109375,0.0,1311.4443359375,1895.4371337890625,0.0,2211.746826171875,0.8599836230278015,1.0,0.0,3.0,1.0,0.0
17866740,296.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.7911498546600342,0.0,0.2294734120368957,296.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.9260740876197816,0.0,0.3861874043941498,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.9990000128746032,0.0,0.3610594868659973,296.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.8455631732940674,0.0,0.29677215218544,296.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.6486694812774658,0.0,0.6342440247535706,285.08673095703125,294.1499938964844,297.54998779296875,292.09869384765625,297.1539611816406,297.0097351074219,285.0829467773437,0.0,0.0,0.389945387840271,0.389945387840271,1.0,1.0,-2.290069103240967,0.6089481115341187,1.6811211109161377,0.0916345790028572,0.0,0.0,0.0,98.07582092285156,60.0,34243.890625,0.0,1065.9212646484375,0.0,281.5414123535156,283.7727966308594,295.0361328125,297.2557067871094,293.1499938964844,293.1499938964844,278.1499938964844,30399.84375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6735994815826416,3.6736228466033936,9.004859293781919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1517.4107666015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.7911498546600342,0.0,0.2294734120368957,296.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.9260740876197816,0.0,0.3861874043941498,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.9990000128746032,0.0,0.3610594868659973,296.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.8455631732940674,0.0,0.29677215218544,296.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.6486694812774658,0.0,0.6342440247535706,285.08673095703125,294.1499938964844,297.54998779296875,292.09869384765625,297.1539611816406,297.0097351074219,285.0829467773437,0.0,0.0,0.389945387840271,0.389945387840271,1.0,1.0,-2.290069103240967,0.6089481115341187,1.6811211109161377,0.0916345790028572,0.0,0.0,0.0,98.07582092285156,60.0,34243.890625,0.0,1065.9212646484375,0.0,281.5414123535156,283.7727966308594,295.0361328125,297.2557067871094,293.1499938964844,293.1499938964844,278.1499938964844,30399.84375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6735994815826416,3.6736228466033936,9.004859293781919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1517.4107666015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0011291173286736,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.3760432302951813,0.0,0.0011890197638422,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.3760432302951813,0.0,0.0008782069780863,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.3760432302951813,0.0,0.0011890176683664,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,0.0056400280445814,285.5643310546875,294.1499938964844,297.5246276855469,292.0902099609375,296.8544006347656,296.98223876953125,284.0472412109375,0.0,0.0,0.304396241903305,0.304396241903305,1.0,1.0,-0.0120323924347758,0.0033527931664139,0.0086795995011925,-0.0241213794797658,0.0,0.0,0.0,-0.0667201355099678,60.0,1755.66455078125,0.0,-9.871096153801773e-06,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0609192554049496e-18,-2.061242889819611e-18,-7.187213888716391e-24,-2.822347661569219e-15,-2.8223421558550617e-15,-5.407764340399311e-21,0.0,0.0,-0.0,0.0,0.0,7.932287307226645e-33,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0008869106532074,297.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,0.0014413464814424,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,0.0015774009516462,297.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,0.0011272589908912,297.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,0.0026367157697677,285.5386962890625,294.1499938964844,297.5031433105469,292.0857849121094,296.9070129394531,297.0426940917969,283.64923095703125,0.0,0.0,0.2339672297239303,0.2339672297239303,1.0,1.0,-0.0099174985662102,0.0018525293562561,0.0080649694427847,-0.0254893694072961,0.0,0.0,0.0,-0.0560580492019653,60.0,847.7089233398438,0.0,-5.776934358436847e-06,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.752733978752023e-28,-1.150277259317826e-27,-1.4303567604873461e-30,5.2172522893179474e-18,5.213213993567464e-18,4.038293730999964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,9.503269393462688e-05,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,9.84548169071786e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,7.108150748535991e-05,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,9.945723286364228e-05,297.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,0.0004804211785085,285.52789306640625,294.1499938964844,297.45367431640625,292.083740234375,296.91802978515625,297.1678161621094,283.4178771972656,0.0,0.0,0.0779890790581703,0.0779890790581703,1.0,1.0,-0.0010173530317842,3.1976633181329817e-05,0.0009853764204308,-0.0265015922486782,0.0,0.0,0.0,-0.0098863234743475,60.0,172.0664520263672,0.0,-7.003180968467859e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1723035942190199e-38,-1.3396058790433772e-38,-8.277268241787832e-39,5.8911064094912875e-21,2.598909396174981e-21,3.2921972152646978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,9.503269393462688e-05,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,9.84548169071786e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,7.108150748535991e-05,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,9.945723286364228e-05,297.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,0.0004804211785085,285.52789306640625,294.1499938964844,297.45367431640625,292.083740234375,296.91802978515625,297.1678161621094,283.4178771972656,0.0,0.0,0.0779890790581703,0.0779890790581703,1.0,1.0,-0.0010173530317842,3.1976633181329817e-05,0.0009853764204308,-0.0265015922486782,0.0,0.0,0.0,-0.0098863234743475,60.0,172.0664520263672,0.0,-7.003180968467859e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1723035942190199e-38,-1.3396058790433772e-38,-8.277268241787832e-39,5.8911064094912875e-21,2.598909396174981e-21,3.2921972152646978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,9.787440649233758e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0001031494830385,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,7.626953447470441e-05,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0001030981729854,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0004885988892056,285.52508544921875,294.1499938964844,297.42803955078125,292.0865173339844,296.9228210449219,297.2237854003906,283.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430224938318,1.995907794594132e-08,0.0010430025868117,-0.027158023789525,0.0,0.0,0.0,-0.0101395407691597,60.0,81.79432678222656,0.0,-7.416161196260873e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.402913190766386e-41,4.1427987799298887e-41,2.2192363779512128e-41,5.168563336632651e-21,2.5989235325624026e-21,2.5696396021218565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,9.795850201044232e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,0.0001031584033626,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,7.619563984917477e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,0.0001031563951983,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,0.0004893005243502,285.52215576171875,294.1499938964844,297.40185546875,292.0917358398437,296.9273681640625,297.26348876953125,283.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043873722665,1.0989591459065196e-08,0.0010438627796247,-0.0278360340744256,0.0,0.0,0.0,-0.0102608101442456,60.0,46.49422836303711,0.0,-7.429448345419587e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.196807434804145e-21,2.598922724768836e-21,2.5978847100353097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,9.842227882472798e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0001036437679431,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,7.655108493054286e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,0.0001036436224239,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0004916278994642,285.5159912109375,294.1499938964844,297.347900390625,292.1089172363281,296.9356689453125,297.3055114746094,283.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488152038305,1.1572620195465788e-08,0.0010488036787137,-0.0293633304536342,0.0,0.0,0.0,-0.0105498395860195,60.0,25.39537239074707,0.0,-7.499957632717269e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197885031422452e-21,2.598922522820444e-21,2.598962306653616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,9.842227882472798e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0001036437679431,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,7.655108493054286e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,0.0001036436224239,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0004916278994642,285.5159912109375,294.1499938964844,297.347900390625,292.1089172363281,296.9356689453125,297.3055114746094,283.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488152038305,1.1572620195465788e-08,0.0010488036787137,-0.0293633304536342,0.0,0.0,0.0,-0.0105498395860195,60.0,25.39537239074707,0.0,-7.499957632717269e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197885031422452e-21,2.598922522820444e-21,2.598962306653616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,9.896171104628591e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.0001042119256453,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,7.697084220126271e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224548339844,0.0,0.0,0.0001042117146425,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.0004943221574649,285.5093994140625,294.1499938964844,297.29205322265625,292.1344299316406,296.9427795410156,297.3096923828125,283.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545614641159,1.2244369962388646e-08,0.0010545492405071,-0.0311212558299303,0.0,0.0,0.0,-0.0108828637748956,60.0,21.763708114624023,0.0,-7.582367089753461e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197842622260187e-21,2.598922522820444e-21,2.598920301388135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,9.896171104628591e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.0001042119256453,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,7.697084220126271e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224548339844,0.0,0.0,0.0001042117146425,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.0004943221574649,285.5093994140625,294.1499938964844,297.29205322265625,292.1344299316406,296.9427795410156,297.3096923828125,283.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545614641159,1.2244369962388646e-08,0.0010545492405071,-0.0311212558299303,0.0,0.0,0.0,-0.0108828637748956,60.0,21.763708114624023,0.0,-7.582367089753461e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197842622260187e-21,2.598922522820444e-21,2.598920301388135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,9.95715381577611e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0001048540943884,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,7.744513277430087e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,0.0001048538833856,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,0.0004973685136064,285.5024108886719,294.1499938964844,297.2345275878906,292.16748046875,296.9486999511719,297.2879333496094,283.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004085808177024e-08,0.0010610448662191,-0.0331090316176414,0.0,0.0,0.0,-0.0112594841048121,60.0,20.85943031311035,0.0,-7.676077729001919e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1978446417441044e-21,2.5989223208720522e-21,2.598922522820444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,9.95715381577611e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0001048540943884,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,7.744513277430087e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,0.0001048538833856,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,0.0004973685136064,285.5024108886719,294.1499938964844,297.2345275878906,292.16748046875,296.9486999511719,297.2879333496094,283.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004085808177024e-08,0.0010610448662191,-0.0331090316176414,0.0,0.0,0.0,-0.0112594841048121,60.0,20.85943031311035,0.0,-7.676077729001919e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1978446417441044e-21,2.5989223208720522e-21,2.598922522820444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001002503413474,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,0.0001055689062923,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,7.797309081070125e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,0.0001055686952895,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,0.0005007593426853,285.4951171875,294.1499938964844,297.175537109375,292.2071838378906,296.9535217285156,297.2496032714844,283.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849744462390845e-08,0.0010682755382731,-0.035321220755577,0.0,0.0,0.0,-0.0116787105798721,60.0,20.43253326416016,0.0,-7.781066813095094e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001002503413474,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,0.0001055689062923,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,7.797309081070125e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,0.0001055686952895,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,0.0005007593426853,285.4951171875,294.1499938964844,297.175537109375,292.2071838378906,296.9535217285156,297.2496032714844,283.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849744462390845e-08,0.0010682755382731,-0.035321220755577,0.0,0.0,0.0,-0.0116787105798721,60.0,20.43253326416016,0.0,-7.781066813095094e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.00010061552166,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0001059534552041,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,7.825711509212852e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0001059532442013,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,0.0005025835125707,285.4913024902344,294.1499938964844,297.1455993652344,292.2292785644531,296.9554138183594,297.22509765625,283.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721797589212,1.430469964702752e-08,0.0010721654398366,-0.0365111492574214,0.0,0.0,0.0,-0.0119042498990893,60.0,20.276086807250977,0.0,-7.837844862024212e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0001009954648907,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,0.0001063535528373,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,7.855262083467096e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,0.0001063533418346,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,0.0005044814315624,285.4874267578125,294.1499938964844,297.1153564453125,292.2527160644531,296.95703125,297.1983642578125,283.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762271704152,1.4778052559449861e-08,0.0010762123856693,-0.0377490296959877,0.0,0.0,0.0,-0.0121389077976346,60.0,20.1334171295166,0.0,-7.89713681115245e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.0001017976173898,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,0.0001071982551366,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,7.917651964817196e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,0.0001071980514097,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,0.0005084884469397,285.4794311523437,294.1499938964844,297.05419921875,292.3033142089844,296.9593505859375,297.1402587890625,283.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777441575437482e-08,0.0010847577359527,-0.040362000465393,0.0,0.0,0.0,-0.0126343453302979,60.0,19.87806510925293,0.0,-8.023054220984704e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.0001017976173898,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,0.0001071982551366,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,7.917651964817196e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,0.0001071980514097,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,0.0005084884469397,285.4794311523437,294.1499938964844,297.05419921875,292.3033142089844,296.9593505859375,297.1402587890625,283.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777441575437482e-08,0.0010847577359527,-0.040362000465393,0.0,0.0,0.0,-0.0126343453302979,60.0,19.87806510925293,0.0,-8.023054220984704e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0001026486934279,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0001080944784916,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,7.983846444403753e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0001080942747648,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,0.0005127398180775,285.4711608886719,294.1499938964844,296.9922790527344,292.358154296875,296.9605407714844,297.07769775390625,283.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.65929412841797,0.0,-8.15773972817624e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0001026486934279,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0001080944784916,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,7.983846444403753e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0001080942747648,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,0.0005127398180775,285.4711608886719,294.1499938964844,296.9922790527344,292.358154296875,296.9605407714844,297.07769775390625,283.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.65929412841797,0.0,-8.15773972817624e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0001035318055073,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,0.0001090244331862,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,8.052532211877406e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0001090242294594,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,0.0005171512020751,285.46258544921875,294.1499938964844,296.9298095703125,292.4164733886719,296.9605407714844,297.0123596191406,283.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083037614822,0.0,0.0,0.0,-0.0137054603546857,60.0,19.47675323486328,0.0,-8.298681564156143e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0001035318055073,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,0.0001090244331862,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,8.052532211877406e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0001090242294594,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,0.0005171512020751,285.46258544921875,294.1499938964844,296.9298095703125,292.4164733886719,296.9605407714844,297.0123596191406,283.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083037614822,0.0,0.0,0.0,-0.0137054603546857,60.0,19.47675323486328,0.0,-8.298681564156143e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0001044259843183,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0001099660439649,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,8.122079452732578e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0001099658402381,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,0.000521617825143,285.4537658691406,294.1499938964844,296.8670959472656,292.4775390625,296.959228515625,296.9455871582031,283.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905217317244024e-08,0.0011127569014206,-0.0489180386066436,0.0,0.0,0.0,-0.0142577569931745,60.0,19.32805824279785,0.0,-8.442619048310007e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0001044259843183,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0001099660439649,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,8.122079452732578e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0001099658402381,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,0.000521617825143,285.4537658691406,294.1499938964844,296.8670959472656,292.4775390625,296.959228515625,296.9455871582031,283.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905217317244024e-08,0.0011127569014206,-0.0489180386066436,0.0,0.0,0.0,-0.0142577569931745,60.0,19.32805824279785,0.0,-8.442619048310007e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,0.0001048695485224,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,0.0001104331386159,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,8.156578405760229e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,0.0001104329348891,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,0.0005238335579633,285.4492492675781,294.1499938964844,296.8356628417969,292.5088806152344,296.9580993652344,296.9120178222656,283.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.96048315359576e-08,0.0011174821993336,-0.0503610037267208,0.0,0.0,0.0,-0.0145317316055297,60.0,19.26457977294922,0.0,-8.514479787891106e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,0.0001053055893862,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,0.000110892309749,299.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,8.19049309939146e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,0.0001108921060222,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.0005260116886347,285.4447021484375,294.1499938964844,296.8042907714844,292.5406188964844,296.9566650390625,296.8784484863281,284.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221473105251,2.0148114288076613e-08,0.0011221271706745,-0.0517791882157325,0.0,0.0,0.0,-0.0148010570555925,60.0,19.207408905029297,0.0,-8.58541753245845e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,0.0001061404473148,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0001117714491556,299.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,8.255425927927718e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0001117712454288,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,0.0005301820347085,285.4353942871094,294.1499938964844,296.7416381835937,292.60504150390625,296.95294189453125,296.8115234375,284.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188295562524218e-08,0.0011310208356007,-0.0544936172664165,0.0,0.0,0.0,-0.0153167154639959,60.0,19.10863494873047,0.0,-8.72205774271606e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,0.0001061404473148,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0001117714491556,299.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,8.255425927927718e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0001117712454288,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,0.0005301820347085,285.4353942871094,294.1499938964844,296.7416381835937,292.60504150390625,296.95294189453125,296.8115234375,284.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188295562524218e-08,0.0011310208356007,-0.0544936172664165,0.0,0.0,0.0,-0.0153167154639959,60.0,19.10863494873047,0.0,-8.72205774271606e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,0.0001068977580871,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.0001125689304899,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,8.314326987601817e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.000112568734039,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,0.0005339650670066,285.4259338378906,294.1499938964844,296.6794128417969,292.6700744628906,296.947998046875,296.7453308105469,284.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131851906692652e-08,0.0011390881845727,-0.0569548681378364,0.0,0.0,0.0,-0.0157844722270965,60.0,19.026905059814453,0.0,-8.846935628525898e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,0.0001068977580871,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.0001125689304899,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,8.314326987601817e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.000112568734039,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,0.0005339650670066,285.4259338378906,294.1499938964844,296.6794128417969,292.6700744628906,296.947998046875,296.7453308105469,284.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131851906692652e-08,0.0011390881845727,-0.0569548681378364,0.0,0.0,0.0,-0.0157844722270965,60.0,19.026905059814453,0.0,-8.846935628525898e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,0.00010757840937,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0001132856850745,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,8.367266127606854e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0001132854886236,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,0.0005373651511035,285.416259765625,294.1499938964844,296.6177978515625,292.735107421875,296.94189453125,296.68017578125,284.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463615810498,2.2979875780038128e-08,0.0011463385308161,-0.059166070073843,0.0,0.0,0.0,-0.0162048693746328,60.0,18.95707130432129,0.0,-8.959926844909205e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,0.00010757840937,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0001132856850745,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,8.367266127606854e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0001132854886236,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,0.0005373651511035,285.416259765625,294.1499938964844,296.6177978515625,292.735107421875,296.94189453125,296.68017578125,284.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463615810498,2.2979875780038128e-08,0.0011463385308161,-0.059166070073843,0.0,0.0,0.0,-0.0162048693746328,60.0,18.95707130432129,0.0,-8.959926844909205e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,0.0001081584778148,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.000113896523544,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,8.412382885580882e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.0001138963270932,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,0.0005402628448791,285.406494140625,294.1499938964844,296.5570373535156,292.79949951171875,296.93463134765625,296.6162109375,284.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152541837655,2.3702565243866047e-08,0.0011525180889293,-0.0610497891902923,0.0,0.0,0.0,-0.0165631379932165,60.0,18.89763259887696,0.0,-9.056783056848873e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,0.0001081584778148,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.000113896523544,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,8.412382885580882e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.0001138963270932,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,0.0005402628448791,285.406494140625,294.1499938964844,296.5570373535156,292.79949951171875,296.93463134765625,296.6162109375,284.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152541837655,2.3702565243866047e-08,0.0011525180889293,-0.0610497891902923,0.0,0.0,0.0,-0.0165631379932165,60.0,18.89763259887696,0.0,-9.056783056848873e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
