time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,0.0001083246024791,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.000114071459393,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,8.425302803516388e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.0001140712629421,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.0005410927115008,285.40155029296875,294.1499938964844,296.5270690917969,292.8312683105469,296.9305419921875,296.5848388671875,284.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543115833774,2.3909484170303585e-08,0.0011542877182364,-0.0615890137851238,0.0,0.0,0.0,-0.0166657175868749,60.0,18.86520195007324,0.0,-9.08461075255218e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,0.0001084088726202,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,0.000114160196972,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,8.431856986135244e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,0.0001141600077971,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,0.0005415137275122,285.3965759277344,294.1499938964844,296.49737548828125,292.8626708984375,296.9262084960937,296.553955078125,284.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155209261924,2.4014397581595404e-08,0.0011551852803677,-0.0618623979389667,0.0,0.0,0.0,-0.016717730090022,60.0,18.827367782592773,0.0,-9.098736342139092e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,0.000108330801595,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.000114077978651,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,8.425784471910447e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0001140777894761,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.000541123910807,285.3866271972656,294.1499938964844,296.4390563964844,292.9239807128906,296.91680908203125,296.4937744140625,284.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376543127,2.3916888025610212e-08,0.001154352677986,-0.0616083070635795,0.0,0.0,0.0,-0.0166693963110446,60.0,18.732192993164062,0.0,-9.085606933467717e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,0.000108330801595,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.000114077978651,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,8.425784471910447e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0001140777894761,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.000541123910807,285.3866271972656,294.1499938964844,296.4390563964844,292.9239807128906,296.91680908203125,296.4937744140625,284.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376543127,2.3916888025610212e-08,0.001154352677986,-0.0616083070635795,0.0,0.0,0.0,-0.0166693963110446,60.0,18.732192993164062,0.0,-9.085606933467717e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,0.0001079724097508,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001137005674536,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,8.397908095503226e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001137003782787,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.000539333850611,285.3766784667969,294.1499938964844,296.3822326660156,292.9829406738281,296.9064636230469,296.4358825683594,284.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505561415106,2.347003125180436e-08,0.0011505327420309,-0.0604437440633773,0.0,0.0,0.0,-0.0164478756487369,60.0,18.60711479187012,0.0,-9.025561098496837e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,0.0001079724097508,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001137005674536,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,8.397908095503226e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001137003782787,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.000539333850611,285.3766784667969,294.1499938964844,296.3822326660156,292.9829406738281,296.9064636230469,296.4358825683594,284.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505561415106,2.347003125180436e-08,0.0011505327420309,-0.0604437440633773,0.0,0.0,0.0,-0.0164478756487369,60.0,18.60711479187012,0.0,-9.025561098496837e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0001075527470675,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0001132586330641,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,8.365266694454476e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0001132584438892,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0005372377345338,285.3667297363281,294.1499938964844,296.32720947265625,293.0390014648437,296.89520263671875,296.380126953125,284.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460825335234,2.2946821331970568e-08,0.001146059599705,-0.0590798929333686,0.0,0.0,0.0,-0.0161885023117065,60.0,18.47542381286621,0.0,-8.95550869017825e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0001075527470675,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0001132586330641,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,8.365266694454476e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0001132584438892,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0005372377345338,285.3667297363281,294.1499938964844,296.32720947265625,293.0390014648437,296.89520263671875,296.380126953125,284.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460825335234,2.2946821331970568e-08,0.001146059599705,-0.0590798929333686,0.0,0.0,0.0,-0.0161885023117065,60.0,18.47542381286621,0.0,-8.95550869017825e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.000107034407847,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001127127907238,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,8.324950613314286e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001127126088249,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0005346487741917,285.3568420410156,294.1499938964844,296.2742004394531,293.0915832519531,296.8831787109375,296.32647705078125,284.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,18.38960075378418,0.0,-8.869369594322053e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.000107034407847,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001127127907238,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,8.324950613314286e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001127126088249,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0005346487741917,285.3568420410156,294.1499938964844,296.2742004394531,293.0915832519531,296.8831787109375,296.32647705078125,284.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,18.38960075378418,0.0,-8.869369594322053e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.0001067438861355,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001124068512581,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,8.302353671751916e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001124066693591,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0005331975989975,285.3519287109375,294.1499938964844,296.24853515625,293.1164245605469,296.8768615722656,296.3005065917969,284.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938502570151293e-08,0.001137439161539,-0.0564506016671657,0.0,0.0,0.0,-0.0156886428594589,60.0,18.34082221984864,0.0,-8.821273667081186e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,0.0001064376701833,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,0.0001120843880926,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,8.278536552097648e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0001120842134696,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0005316681344993,285.3470153808594,294.1499938964844,296.22344970703125,293.14019775390625,296.8703918457031,296.2751159667969,284.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341973440721,2.155679723614412e-08,0.0011341758072376,-0.0554549656808376,0.0,0.0,0.0,-0.0154994186013937,60.0,18.2893180847168,0.0,-8.770722104145534e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.0001057935951394,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0001114061378757,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,8.228440856328234e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0001114059705287,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.0005284510552883,285.3372802734375,294.1499938964844,296.1751403808594,293.1843566894531,296.8569641113281,296.2262268066406,284.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273326817899,2.0753967433506666e-08,0.0011273118434473,-0.0533603392541408,0.0,0.0,0.0,-0.0151014253497123,60.0,18.178878784179688,0.0,-8.664871842256616e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.0001057935951394,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0001114061378757,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,8.228440856328234e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0001114059705287,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.0005284510552883,285.3372802734375,294.1499938964844,296.1751403808594,293.1843566894531,296.8569641113281,296.2262268066406,284.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273326817899,2.0753967433506666e-08,0.0011273118434473,-0.0533603392541408,0.0,0.0,0.0,-0.0151014253497123,60.0,18.178878784179688,0.0,-8.664871842256616e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,0.0001051300350809,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,0.0001107073694583,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,8.176829578587785e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,0.0001107072021113,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0005251366528682,285.32763671875,294.1499938964844,296.1295166015625,293.2235717773437,296.8428649902344,296.1801147460937,284.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202602181583,1.9926865491015643e-08,0.001120240194723,-0.0512016713619232,0.0,0.0,0.0,-0.014691399410367,60.0,18.059932708740234,0.0,-8.556492758771128e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,0.0001051300350809,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,0.0001107073694583,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,8.176829578587785e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,0.0001107072021113,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0005251366528682,285.32763671875,294.1499938964844,296.1295166015625,293.2235717773437,296.8428649902344,296.1801147460937,284.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202602181583,1.9926865491015643e-08,0.001120240194723,-0.0512016713619232,0.0,0.0,0.0,-0.014691399410367,60.0,18.059932708740234,0.0,-8.556492758771128e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.0001044758464558,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,0.0001100184745155,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,8.125947351800278e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,0.0001100183071685,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.0005218689911998,285.318115234375,294.1499938964844,296.0868530273437,293.2573547363281,296.8282165527344,296.1368713378906,284.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132876388728,1.911145197652786e-08,0.0011132684303447,-0.0490728244185447,0.0,0.0,0.0,-0.0142871681600809,60.0,17.935405731201172,0.0,-8.450312094510083e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.0001044758464558,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,0.0001100184745155,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,8.125947351800278e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,0.0001100183071685,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.0005218689911998,285.318115234375,294.1499938964844,296.0868530273437,293.2573547363281,296.8282165527344,296.1368713378906,284.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132876388728,1.911145197652786e-08,0.0011132684303447,-0.0490728244185447,0.0,0.0,0.0,-0.0142871681600809,60.0,17.935405731201172,0.0,-8.450312094510083e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0001038447589962,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.000109353895823,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,8.076861558947712e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0001093537357519,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0005187168135307,285.3087158203125,294.1499938964844,296.0473327636719,293.2851867675781,296.81317138671875,296.0960693359375,284.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106560579501,1.8324842088190962e-08,0.0011065423022955,-0.0470185503363609,0.0,0.0,0.0,-0.0138972112908959,60.0,17.807415008544922,0.0,-8.348509084044053e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0001038447589962,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.000109353895823,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,8.076861558947712e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0001093537357519,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0005187168135307,285.3087158203125,294.1499938964844,296.0473327636719,293.2851867675781,296.81317138671875,296.0960693359375,284.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106560579501,1.8324842088190962e-08,0.0011065423022955,-0.0470185503363609,0.0,0.0,0.0,-0.0138972112908959,60.0,17.807415008544922,0.0,-8.348509084044053e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.000103545935417,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0001090392179321,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,8.053619239944965e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.000109039057861,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,0.0005172241944819,285.3040466308594,294.1499938964844,296.02880859375,293.2967529296875,296.8055419921875,296.0767822265625,284.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033760383725,1.7952373809748682e-08,0.0011033581104129,-0.0460456274449825,0.0,0.0,0.0,-0.0137125672772526,60.0,17.742206573486328,0.0,-8.300519027670816e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,0.0001032603904604,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001087385244318,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,8.031410106923431e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001087383643607,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0005157979321666,285.2994384765625,294.1499938964844,296.0111694335937,293.306640625,296.7977905273437,296.0582580566406,284.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003325926139,1.7596464729763284e-08,0.0011003150139003,-0.0451158322393894,0.0,0.0,0.0,-0.0135361282154917,60.0,17.676443099975586,0.0,-8.254792049910975e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.000102737241832,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001081876180251,299.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,7.990720041561872e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.000108187457954,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,0.0005131848738528,285.290283203125,294.1499938964844,295.9786682128906,293.3212280273437,296.7821350097656,296.0235900878906,284.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947561822831,1.6944383673944685e-08,0.0010947393020614,-0.043412011116743,0.0,0.0,0.0,-0.0132128652185201,60.0,17.543636322021484,0.0,-8.171339516138687e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.000102737241832,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001081876180251,299.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,7.990720041561872e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.000108187457954,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,0.0005131848738528,285.290283203125,294.1499938964844,295.9786682128906,293.3212280273437,296.7821350097656,296.0235900878906,284.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947561822831,1.6944383673944685e-08,0.0010947393020614,-0.043412011116743,0.0,0.0,0.0,-0.0132128652185201,60.0,17.543636322021484,0.0,-8.171339516138687e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001022777578327,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0001077037450158,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,7.954981265356764e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0001077035922207,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0005108898039907,285.28125,294.1499938964844,295.95001220703125,293.3283996582031,296.76629638671875,295.99200439453125,284.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898578912019,1.637164004364422e-08,0.0010898414766415,-0.041915189474821,0.0,0.0,0.0,-0.0129289301112294,60.0,17.40983009338379,0.0,-8.098390225086406e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001022777578327,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0001077037450158,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,7.954981265356764e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0001077035922207,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0005108898039907,285.28125,294.1499938964844,295.95001220703125,293.3283996582031,296.76629638671875,295.99200439453125,284.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898578912019,1.637164004364422e-08,0.0010898414766415,-0.041915189474821,0.0,0.0,0.0,-0.0129289301112294,60.0,17.40983009338379,0.0,-8.098390225086406e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0001018694310914,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,0.0001072737504728,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,7.923221710370854e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0001072736049536,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0005088502657599,285.2723388671875,294.1499938964844,295.9237365722656,293.33184814453125,296.75030517578125,295.9633483886719,284.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862656965737187e-08,0.0010854902211576,-0.0405847616493701,0.0,0.0,0.0,-0.0126766096800565,60.0,17.27684211730957,0.0,-8.033835996457128e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0001018694310914,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,0.0001072737504728,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,7.923221710370854e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0001072736049536,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0005088502657599,285.2723388671875,294.1499938964844,295.9237365722656,293.33184814453125,296.75030517578125,295.9633483886719,284.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862656965737187e-08,0.0010854902211576,-0.0405847616493701,0.0,0.0,0.0,-0.0126766096800565,60.0,17.27684211730957,0.0,-8.033835996457128e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,0.0001014798617688,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001068635174306,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,7.892920984886587e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001068633646355,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,0.0005069044418632,285.2635498046875,294.1499938964844,295.898193359375,293.3355712890625,296.7341613769531,295.9367370605469,284.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813532862812,1.53770614019777e-08,0.0010813379194587,-0.0393152683973312,0.0,0.0,0.0,-0.0124358795583248,60.0,17.148820877075195,0.0,-7.972488447194338e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,0.0001014798617688,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001068635174306,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,7.892920984886587e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001068633646355,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,0.0005069044418632,285.2635498046875,294.1499938964844,295.898193359375,293.3355712890625,296.7341613769531,295.9367370605469,284.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813532862812,1.53770614019777e-08,0.0010813379194587,-0.0393152683973312,0.0,0.0,0.0,-0.0124358795583248,60.0,17.148820877075195,0.0,-7.972488447194338e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0001012907305266,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0001066643453668,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,7.87821045378223e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0001066641998477,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,0.0005059597315266,285.2592163085937,294.1499938964844,295.8857116699219,293.3375244140625,296.7260437011719,295.9239196777344,284.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793374385684,1.5141306874966176e-08,0.0010793223045766,-0.0386988706886768,0.0,0.0,0.0,-0.0123190078884363,60.0,17.086700439453125,0.0,-7.942789181925036e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,0.0001011080457828,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0001064719690475,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,7.864001236157492e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,0.0001064718235284,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0005050472682341,285.2549133300781,294.1499938964844,295.8733825683594,293.33953857421875,296.7179260253906,295.911376953125,284.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773900430649,1.4913583257225582e-08,0.0010773751419037,-0.0381034277379512,0.0,0.0,0.0,-0.0122061148285865,60.0,17.026182174682617,0.0,-7.914154309673904e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0001007605897029,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.000106106075691,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,7.83697614679113e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001061059301719,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.000503311806824,285.24639892578125,294.1499938964844,295.8492736816406,293.3436584472656,296.7015686035156,295.8870544433594,284.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073686289601,1.4480477261713533e-08,0.0010736717376857,-0.0369708463549613,0.0,0.0,0.0,-0.0119914067909121,60.0,16.910539627075195,0.0,-7.85983615969599e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0001007605897029,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.000106106075691,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,7.83697614679113e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001061059301719,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.000503311806824,285.24639892578125,294.1499938964844,295.8492736816406,293.3436584472656,296.7015686035156,295.8870544433594,284.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073686289601,1.4480477261713533e-08,0.0010736717376857,-0.0369708463549613,0.0,0.0,0.0,-0.0119914067909121,60.0,16.910539627075195,0.0,-7.85983615969599e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0001004307559924,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.0001057587360264,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,7.811321847839281e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0001057585977832,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0005016643553972,285.238037109375,294.1499938964844,295.8258056640625,293.34796142578125,296.6851501464844,295.86346435546875,284.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701698483899,1.4069326148558048e-08,0.0010701557621359,-0.0358955487608909,0.0,0.0,0.0,-0.0117875793948769,60.0,16.800514221191406,0.0,-7.808444024703931e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0001004307559924,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.0001057587360264,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,7.811321847839281e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0001057585977832,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0005016643553972,285.238037109375,294.1499938964844,295.8258056640625,293.34796142578125,296.6851501464844,295.86346435546875,284.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701698483899,1.4069326148558048e-08,0.0010701557621359,-0.0358955487608909,0.0,0.0,0.0,-0.0117875793948769,60.0,16.800514221191406,0.0,-7.808444024703931e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0001001256823656,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0001054374733939,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,7.787593494867906e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0001054373351507,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,0.0005001405952498,285.22979736328125,294.1499938964844,295.8029479980469,293.3523864746094,296.66864013671875,295.84063720703125,284.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669181356206,1.3689037459130304e-08,0.0010669043986126,-0.0349008589982986,0.0,0.0,0.0,-0.0115990564227104,60.0,16.697158813476562,0.0,-7.761060061284297e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0001001256823656,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0001054374733939,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,7.787593494867906e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0001054373351507,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,0.0005001405952498,285.22979736328125,294.1499938964844,295.8029479980469,293.3523864746094,296.66864013671875,295.84063720703125,284.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669181356206,1.3689037459130304e-08,0.0010669043986126,-0.0349008589982986,0.0,0.0,0.0,-0.0115990564227104,60.0,16.697158813476562,0.0,-7.761060061284297e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,9.983959171222524e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.000105136205093,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,7.765340706100687e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0001051360668498,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0004987115971744,285.2217102050781,294.1499938964844,295.7806701660156,293.3568725585937,296.652099609375,295.818359375,284.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638680541887,1.3332404513732854e-08,0.0010638546664267,-0.033967949450016,0.0,0.0,0.0,-0.0114222578704357,60.0,16.599382400512695,0.0,-7.716754168995976e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
