time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,9.983959171222524e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.000105136205093,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,7.765340706100687e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0001051360668498,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0004987115971744,285.2217102050781,294.1499938964844,295.7806701660156,293.3568725585937,296.652099609375,295.818359375,284.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638680541887,1.3332404513732854e-08,0.0010638546664267,-0.033967949450016,0.0,0.0,0.0,-0.0114222578704357,60.0,16.599382400512695,0.0,-7.716754168995976e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,9.970532119041307e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,0.0001049948114086,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.75489752413705e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,0.0001049946731654,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.000498040986713,285.2177124023437,294.1499938964844,295.7697448730469,293.3591613769531,296.643798828125,295.8074645996094,284.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624371934682,1.3165030843254044e-08,0.0010624240385368,-0.0335300900042057,0.0,0.0,0.0,-0.0113392863422632,60.0,16.552799224853516,0.0,-7.696004189483574e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.957633301382884e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,0.0001048589765559,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,7.744864706182852e-05,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,0.0001048588455887,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.000497396744322,285.2137451171875,294.1499938964844,295.7589416503906,293.3614196777344,296.6354675292969,295.79669189453125,284.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610620956867,1.3004236798508373e-08,0.001061049173586,-0.0331094227731227,0.0,0.0,0.0,-0.0112595735117793,60.0,16.507658004760742,0.0,-7.67609620311305e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.933478577295318e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001046046090777,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,7.726076728431508e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001046044781105,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0004961902159266,285.2059326171875,294.1499938964844,295.7377319335937,293.3659973144531,296.6188049316406,295.7755432128906,284.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584867559373,1.2703111451628502e-08,0.0010584740666672,-0.0323215834796428,0.0,0.0,0.0,-0.0111102918162941,60.0,16.421672821044922,0.0,-7.638882948413085e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.933478577295318e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001046046090777,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,7.726076728431508e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001046044781105,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0004961902159266,285.2059326171875,294.1499938964844,295.7377319335937,293.3659973144531,296.6188049316406,295.7755432128906,284.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584867559373,1.2703111451628502e-08,0.0010584740666672,-0.0323215834796428,0.0,0.0,0.0,-0.0111102918162941,60.0,16.421672821044922,0.0,-7.638882948413085e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.911191591527312e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0001043699157889,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,7.708742487011477e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0001043697848217,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0004950771108269,285.1982421875,294.1499938964844,295.7170104980469,293.3705749511719,296.60211181640625,295.7548217773437,284.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561106028035,1.2425272366556328e-08,0.001056098146364,-0.0315946154296398,0.0,0.0,0.0,-0.010972554795444,60.0,16.340755462646484,0.0,-7.604628393664825e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.911191591527312e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0001043699157889,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,7.708742487011477e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0001043697848217,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0004950771108269,285.1982421875,294.1499938964844,295.7170104980469,293.3705749511719,296.60211181640625,295.7548217773437,284.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561106028035,1.2425272366556328e-08,0.001056098146364,-0.0315946154296398,0.0,0.0,0.0,-0.010972554795444,60.0,16.340755462646484,0.0,-7.604628393664825e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.891000081552193e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0001041572832036,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.693037332501262e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0001041571522364,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0004940686048939,285.19073486328125,294.1499938964844,295.6967163085937,293.3750915527344,296.5853881835937,295.7345886230469,284.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539579670876,1.21735439506665e-08,0.0010539457434788,-0.0309359189122915,0.0,0.0,0.0,-0.0108477631583809,60.0,16.26508140563965,0.0,-7.573658677983985e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.891000081552193e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0001041572832036,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.693037332501262e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0001041571522364,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0004940686048939,285.19073486328125,294.1499938964844,295.6967163085937,293.3750915527344,296.5853881835937,295.7345886230469,284.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539579670876,1.21735439506665e-08,0.0010539457434788,-0.0309359189122915,0.0,0.0,0.0,-0.0108477631583809,60.0,16.26508140563965,0.0,-7.573658677983985e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.87258754321374e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0001039633862092,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,7.678716065129265e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0001039632625179,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0004931489820592,285.1833190917969,294.1499938964844,295.6768493652344,293.3795166015625,296.568603515625,295.7147216796875,284.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519947391003,1.1943990685381324e-08,0.0010519828647375,-0.0303352158516645,0.0,0.0,0.0,-0.0107339629903435,60.0,16.194028854370117,0.0,-7.545472158199118e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.87258754321374e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0001039633862092,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,7.678716065129265e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0001039632625179,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0004931489820592,285.1833190917969,294.1499938964844,295.6768493652344,293.3795166015625,296.568603515625,295.7147216796875,284.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519947391003,1.1943990685381324e-08,0.0010519828647375,-0.0303352158516645,0.0,0.0,0.0,-0.0107339629903435,60.0,16.194028854370117,0.0,-7.545472158199118e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,9.864098683465272e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0001038739937939,299.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,7.672113133594394e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0001038738701026,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.0004927249974571,285.1796875,294.1499938964844,295.66705322265625,293.3816833496094,296.5602111816406,295.7049255371094,284.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510900756344,1.1838152680354597e-08,0.0010510782012715,-0.0300582442432642,0.0,0.0,0.0,-0.0106814969331026,60.0,16.160295486450195,0.0,-7.53249409513046e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.85603837762028e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0001037891124724,299.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,7.665844168514013e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0001037889887811,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,0.0004923224332742,285.17608642578125,294.1499938964844,295.6573486328125,293.3838195800781,296.55181884765625,295.6952209472656,284.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502306977286,1.1737656180343949e-08,0.0010502189397811,-0.0297952461987733,0.0,0.0,0.0,-0.0106316767632961,60.0,16.127635955810547,0.0,-7.52018181060521e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.841165592661127e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001036324902088,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,7.654275395907462e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0001036323665175,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004915795871056,285.1689758300781,294.1499938964844,295.63818359375,293.3879699707031,296.5350341796875,295.6760559082031,284.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486444225534,1.15522107435595e-08,0.0010486327810212,-0.02930991910398,0.0,0.0,0.0,-0.0105397412553429,60.0,16.065256118774414,0.0,-7.497487786167768e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.841165592661127e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001036324902088,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,7.654275395907462e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0001036323665175,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004915795871056,285.1689758300781,294.1499938964844,295.63818359375,293.3879699707031,296.5350341796875,295.6760559082031,284.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486444225534,1.15522107435595e-08,0.0010486327810212,-0.02930991910398,0.0,0.0,0.0,-0.0105397412553429,60.0,16.065256118774414,0.0,-7.497487786167768e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.8279160738457e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0001034929591696,299.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.643969729542732e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0001034928354783,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0004909178242087,285.1620178222656,294.1499938964844,295.61932373046875,293.3919372558594,296.5181884765625,295.6571960449219,284.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472314897924,1.1386990017570042e-08,0.0010472200810909,-0.0288775041699409,0.0,0.0,0.0,-0.0104578342288732,60.0,16.006786346435547,0.0,-7.477297003788409e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.8279160738457e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0001034929591696,299.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.643969729542732e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0001034928354783,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0004909178242087,285.1620178222656,294.1499938964844,295.61932373046875,293.3919372558594,296.5181884765625,295.6571960449219,284.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472314897924,1.1386990017570042e-08,0.0010472200810909,-0.0288775041699409,0.0,0.0,0.0,-0.0104578342288732,60.0,16.006786346435547,0.0,-7.477297003788409e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.816177771426736e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.0001033693479257,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,7.634839857928455e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.0001033692315104,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0004903316148556,285.1551818847656,294.1499938964844,295.6007385253906,293.3956604003906,296.5013732910156,295.6386108398437,284.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459796758368,1.1240611996754524e-08,0.0010459683835506,-0.0284943915903568,0.0,0.0,0.0,-0.0103852683678269,60.0,15.95189094543457,0.0,-7.459432538325927e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.816177771426736e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.0001033693479257,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,7.634839857928455e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.0001033692315104,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0004903316148556,285.1551818847656,294.1499938964844,295.6007385253906,293.3956604003906,296.5013732910156,295.6386108398437,284.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459796758368,1.1240611996754524e-08,0.0010459683835506,-0.0284943915903568,0.0,0.0,0.0,-0.0103852683678269,60.0,15.95189094543457,0.0,-7.459432538325927e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.80587283265777e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0001032608270179,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,7.626823935424909e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0001032607033266,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,0.0004898168845102,285.14849853515625,294.1499938964844,295.5823974609375,293.3991394042969,296.4845275878906,295.6202392578125,284.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448804823681,1.1112084585818138e-08,0.0010448694229125,-0.0281579904258251,0.0,0.0,0.0,-0.0103215519338846,60.0,15.900279998779297,0.0,-7.443763649916947e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.80587283265777e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0001032608270179,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,7.626823935424909e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0001032607033266,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,0.0004898168845102,285.14849853515625,294.1499938964844,295.5823974609375,293.3991394042969,296.4845275878906,295.6202392578125,284.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448804823681,1.1112084585818138e-08,0.0010448694229125,-0.0281579904258251,0.0,0.0,0.0,-0.0103215519338846,60.0,15.900279998779297,0.0,-7.443763649916947e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,9.8012613307219e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.0001032122672768,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,7.623237615916878e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.0001032121508615,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.0004895866150036,285.1452331542969,294.1499938964844,295.57330322265625,293.4007873535156,296.47607421875,295.61114501953125,284.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443889768794,1.1054573256785716e-08,0.0010443779174238,-0.0280074570327997,0.0,0.0,0.0,-0.0102930422872304,60.0,15.87572193145752,0.0,-7.436757698542351e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,9.796959056984632e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,0.0001031669598887,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,7.619890675414354e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,0.0001031668434734,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,0.0004893717705272,285.1419982910156,294.1499938964844,295.5642395019531,293.4023132324219,296.4676513671875,295.60211181640625,284.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439300676807,1.1000903299418496e-08,0.0010439190082252,-0.027866980060935,0.0,0.0,0.0,-0.0102664362639188,60.0,15.851866722106934,0.0,-7.430222837001565e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,9.789229807211086e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0001030855564749,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,7.613878551637754e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0001030854473356,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.00048898573732,285.1355895996094,294.1499938964844,295.5462951660156,293.4051818847656,296.4508056640625,295.5841369628906,284.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431050322949,1.0904479097462172e-08,0.0010430940892547,-0.027614589780569,0.0,0.0,0.0,-0.0102186324074864,60.0,15.805940628051758,0.0,-7.41848964480596e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,9.789229807211086e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0001030855564749,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,7.613878551637754e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0001030854473356,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.00048898573732,285.1355895996094,294.1499938964844,295.5462951660156,293.4051818847656,296.4508056640625,295.5841369628906,284.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431050322949,1.0904479097462172e-08,0.0010430940892547,-0.027614589780569,0.0,0.0,0.0,-0.0102186324074864,60.0,15.805940628051758,0.0,-7.41848964480596e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.782775305211544e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0001030175917549,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,7.608858140883967e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0001030174753395,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0004886634415015,285.1293640136719,294.1499938964844,295.5284423828125,293.4076843261719,296.4339294433594,295.5662841796875,284.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042416319251,1.0823943519255865e-08,0.0010424054926261,-0.02740378677845,0.0,0.0,0.0,-0.0101787084713578,60.0,15.762574195861816,0.0,-7.408696944821713e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.782775305211544e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0001030175917549,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,7.608858140883967e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0001030174753395,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0004886634415015,285.1293640136719,294.1499938964844,295.5284423828125,293.4076843261719,296.4339294433594,295.5662841796875,284.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042416319251,1.0823943519255865e-08,0.0010424054926261,-0.02740378677845,0.0,0.0,0.0,-0.0101787084713578,60.0,15.762574195861816,0.0,-7.408696944821713e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.777413652045652e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001029611303238,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,7.604687561979517e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001029610139084,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0004883956862613,285.1232604980469,294.1499938964844,295.5107116699219,293.4097595214844,296.41705322265625,295.5485534667969,284.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418440215289,1.0757029933472497e-08,0.0010418333113193,-0.0272286348044872,0.0,0.0,0.0,-0.0101455356925725,60.0,15.721426010131836,0.0,-7.40056478321094e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.777413652045652e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001029611303238,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,7.604687561979517e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001029610139084,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0004883956862613,285.1232604980469,294.1499938964844,295.5107116699219,293.4097595214844,296.41705322265625,295.5485534667969,284.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418440215289,1.0757029933472497e-08,0.0010418333113193,-0.0272286348044872,0.0,0.0,0.0,-0.0101455356925725,60.0,15.721426010131836,0.0,-7.40056478321094e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.773141209734604e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0001029161358019,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,7.601363904541358e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0001029160266625,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0004881823551841,285.1172790527344,294.1499938964844,295.4930419921875,293.4114074707031,296.4001770019531,295.5309143066406,284.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413877898827,1.0703684161228466e-08,0.0010413770796731,-0.0270889960229396,0.0,0.0,0.0,-0.0101190898567438,60.0,15.682283401489258,0.0,-7.394085344003545e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.773141209734604e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0001029161358019,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,7.601363904541358e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0001029160266625,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0004881823551841,285.1172790527344,294.1499938964844,295.4930419921875,293.4114074707031,296.4001770019531,295.5309143066406,284.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413877898827,1.0703684161228466e-08,0.0010413770796731,-0.0270889960229396,0.0,0.0,0.0,-0.0101190898567438,60.0,15.682283401489258,0.0,-7.394085344003545e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.77142553892918e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0001028980623232,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,7.600028766319156e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0001028979531838,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0004880966735072,285.1143798828125,294.1499938964844,295.4842224121094,293.4120483398437,296.3917236328125,295.5221252441406,284.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412046685814,1.0682246198712164e-08,0.0010411940747871,-0.0270328782498836,0.0,0.0,0.0,-0.0101084634661674,60.0,15.663480758666992,0.0,-7.39148191541972e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.769928874447942e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.000102882295323,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.598864613100886e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0001028821934596,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0004880219639744,285.1114807128906,294.1499938964844,295.47540283203125,293.4125671386719,296.3832702636719,295.5133361816406,284.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410449467599,1.0663544713906958e-08,0.0010410342365503,-0.0269839260727167,0.0,0.0,0.0,-0.0100991930812597,60.0,15.64508056640625,0.0,-7.389211731378964e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.767545998329295e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0001028572078212,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.597011426696554e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0001028570986818,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0004879030166193,285.1058044433594,294.1499938964844,295.4577941894531,293.4132385253906,296.3663635253906,295.49578857421875,284.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407896479591,1.0633749880639698e-08,0.0010407790541648,-0.0269059333950281,0.0,0.0,0.0,-0.0100844204425811,60.0,15.6091947555542,0.0,-7.385595068853945e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.767545998329295e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0001028572078212,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.597011426696554e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0001028570986818,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0004879030166193,285.1058044433594,294.1499938964844,295.4577941894531,293.4132385253906,296.3663635253906,295.49578857421875,284.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407896479591,1.0633749880639698e-08,0.0010407790541648,-0.0269059333950281,0.0,0.0,0.0,-0.0100844204425811,60.0,15.6091947555542,0.0,-7.385595068853945e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.766163566382602e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.000102842641354,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,7.595935312565416e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0001028425322147,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0004878340405412,285.10028076171875,294.1499938964844,295.44012451171875,293.4133605957031,296.3494567871094,295.47821044921875,284.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406414512544,1.061641619060083e-08,0.0010406308574602,-0.0268605593591928,0.0,0.0,0.0,-0.0100758280605077,60.0,15.57466983795166,0.0,-7.38349115181336e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.766163566382602e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.000102842641354,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,7.595935312565416e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0001028425322147,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0004878340405412,285.10028076171875,294.1499938964844,295.44012451171875,293.4133605957031,296.3494567871094,295.47821044921875,284.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406414512544,1.061641619060083e-08,0.0010406308574602,-0.0268605593591928,0.0,0.0,0.0,-0.0100758280605077,60.0,15.57466983795166,0.0,-7.38349115181336e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.765617141965775e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0001028368860716,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,7.595510396640748e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0001028367769322,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0004878068284597,285.09490966796875,294.1499938964844,295.42236328125,293.41290283203125,296.33251953125,295.4605712890625,284.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405823122709,1.0609503497960304e-08,0.0010405717184767,-0.0268424656242132,0.0,0.0,0.0,-0.0100724007934331,60.0,15.541295051574709,0.0,-7.382652711385165e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.765617141965775e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0001028368860716,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,7.595510396640748e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0001028367769322,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0004878068284597,285.09490966796875,294.1499938964844,295.42236328125,293.41290283203125,296.33251953125,295.4605712890625,284.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405823122709,1.0609503497960304e-08,0.0010405717184767,-0.0268424656242132,0.0,0.0,0.0,-0.0100724007934331,60.0,15.541295051574709,0.0,-7.382652711385165e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
