time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.765893628355116e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001028397964546,299.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,7.595725037390366e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001028396945912,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004878207109868,285.08966064453125,294.1499938964844,295.4045104980469,293.4118347167969,296.3155822753906,295.44287109375,284.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406109504401,1.0612848377888897e-08,0.0010406003566458,-0.0268512200564146,0.0,0.0,0.0,-0.010074058547616,60.0,15.50886058807373,0.0,-7.383058431287284e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.765893628355116e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001028397964546,299.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,7.595725037390366e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001028396945912,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004878207109868,285.08966064453125,294.1499938964844,295.4045104980469,293.4118347167969,296.3155822753906,295.44287109375,284.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406109504401,1.0612848377888897e-08,0.0010406003566458,-0.0268512200564146,0.0,0.0,0.0,-0.010074058547616,60.0,15.50886058807373,0.0,-7.383058431287284e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,9.766381845111027e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0001028449332807,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.596104842377827e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0001028448314173,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0004878451582044,285.08709716796875,294.1499938964844,295.3955383300781,293.4110412597656,296.3070983886719,295.4339904785156,284.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040662638843,1.0618883550250756e-08,0.0010406520450487,-0.0268670190125703,0.0,0.0,0.0,-0.0100770508870482,60.0,15.492998123168944,0.0,-7.38379100084785e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.76702431216836e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001028516999213,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,7.59660397307016e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001028515980578,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0004878772888332,285.0845947265625,294.1499938964844,295.38653564453125,293.4100952148437,296.2986145019531,295.425048828125,284.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407308582216,1.0626838076177592e-08,0.0010407202644273,-0.0268878415226936,0.0,0.0,0.0,-0.0100809950381517,60.0,15.477303504943848,0.0,-7.384755917883012e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.768838935997336e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001028708065859,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,7.59801478125155e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001028707047225,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0004879680054727,285.0796203613281,294.1499938964844,295.3683776855469,293.4076843261719,296.2816162109375,295.4071044921875,284.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409229435026,1.0649349846403313e-08,0.0010409123497083,-0.0269467700272798,0.0,0.0,0.0,-0.0100921532139182,60.0,15.44630527496338,0.0,-7.387488665244747e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.768838935997336e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001028708065859,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,7.59801478125155e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001028707047225,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0004879680054727,285.0796203613281,294.1499938964844,295.3683776855469,293.4076843261719,296.2816162109375,295.4071044921875,284.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409229435026,1.0649349846403313e-08,0.0010409123497083,-0.0269467700272798,0.0,0.0,0.0,-0.0100921532139182,60.0,15.44630527496338,0.0,-7.387488665244747e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.771789336809888e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.000102901867649,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,7.600308890687302e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0001029017657856,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.000488115416374,285.0748291015625,294.1499938964844,295.3500061035156,293.404541015625,296.2646179199219,295.3890075683594,285.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412364499643,1.0686005857962756e-08,0.0010412257397547,-0.0270427223294973,0.0,0.0,0.0,-0.0101103251799941,60.0,15.41599941253662,0.0,-7.391938794398811e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.771789336809888e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.000102901867649,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,7.600308890687302e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0001029017657856,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.000488115416374,285.0748291015625,294.1499938964844,295.3500061035156,293.404541015625,296.2646179199219,295.3890075683594,285.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412364499643,1.0686005857962756e-08,0.0010412257397547,-0.0270427223294973,0.0,0.0,0.0,-0.0101103251799941,60.0,15.41599941253662,0.0,-7.391938794398811e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.782422421267256e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0001030138373607,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.608578744111583e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0001030137354973,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0004886466194875,285.0701599121094,294.1499938964844,295.3316955566406,293.4010009765625,296.24755859375,295.37066650390625,285.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423683561384,1.0818398621381677e-08,0.0010423575295135,-0.0273892730474472,0.0,0.0,0.0,-0.0101759564131498,60.0,15.39162826538086,0.0,-7.408022639765478e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.782422421267256e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0001030138373607,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.608578744111583e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0001030137354973,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0004886466194875,285.0701599121094,294.1499938964844,295.3316955566406,293.4010009765625,296.24755859375,295.37066650390625,285.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423683561384,1.0818398621381677e-08,0.0010423575295135,-0.0273892730474472,0.0,0.0,0.0,-0.0101759564131498,60.0,15.39162826538086,0.0,-7.408022639765478e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.80743716354482e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001032772561302,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,7.628034654771909e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001032771615427,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0004898962797597,285.0655822753906,294.1499938964844,295.31378173828125,293.3973999023437,296.2304382324219,295.35211181640625,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450322879478,1.1129992927294552e-08,0.0010450212284922,-0.0282048638910055,0.0,0.0,0.0,-0.0103304227814078,60.0,15.381340026855469,-0.0,-7.445946437201202e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.80743716354482e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001032772561302,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,7.628034654771909e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001032771615427,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0004898962797597,285.0655822753906,294.1499938964844,295.31378173828125,293.3973999023437,296.2304382324219,295.35211181640625,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450322879478,1.1129992927294552e-08,0.0010450212284922,-0.0282048638910055,0.0,0.0,0.0,-0.0103304227814078,60.0,15.381340026855469,-0.0,-7.445946437201202e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.825373126659542e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001034661254379,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,7.641984848305583e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001034660308505,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0004907922120764,285.0633544921875,294.1499938964844,295.304931640625,293.39556884765625,296.22186279296875,295.3426818847656,285.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469442931935,1.1353430195981671e-08,0.0010469330009073,-0.0287896692752838,0.0,0.0,0.0,-0.0104411970824003,60.0,15.38282871246338,-0.0,-7.47319930383128e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.846918692346662e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0001036930116242,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,7.658742106286809e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0001036929170368,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0004918684717267,285.0611572265625,294.1499938964844,295.2961730957031,293.3937683105469,296.2132568359375,295.3332214355469,285.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492394212633,1.1621843931663989e-08,0.0010492277797311,-0.0294921584427356,0.0,0.0,0.0,-0.0105742588639259,60.0,15.388999938964844,-0.0,-7.506005061941323e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.901585144689308e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0001042686781147,299.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,7.701260619796813e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0001042685835273,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0004945992259308,285.056884765625,294.1499938964844,295.2789001464844,293.3900756835937,296.1959533691406,295.31414794921875,285.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550615843385,1.2302903584782145e-08,0.0010550493607297,-0.0312744230031967,0.0,0.0,0.0,-0.0109118791297078,60.0,15.417506217956545,-0.0,-7.589565598209448e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.901585144689308e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0001042686781147,299.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,7.701260619796813e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0001042685835273,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0004945992259308,285.056884765625,294.1499938964844,295.2789001464844,293.3900756835937,296.1959533691406,295.31414794921875,285.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550615843385,1.2302903584782145e-08,0.0010550493607297,-0.0312744230031967,0.0,0.0,0.0,-0.0109118791297078,60.0,15.417506217956545,-0.0,-7.589565598209448e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.9690914794337e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001049795464496,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.753765385132283e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001049794518621,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0004979713703505,285.052734375,294.1499938964844,295.26190185546875,293.3863830566406,296.1785583496094,295.29498291015625,285.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622540721669,1.3143957033889821e-08,0.0010622409172356,-0.033474963158369,0.0,0.0,0.0,-0.0113288238644599,60.0,15.46414279937744,-0.0,-7.693393655472391e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.9690914794337e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001049795464496,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.753765385132283e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001049794518621,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0004979713703505,285.052734375,294.1499938964844,295.26190185546875,293.3863830566406,296.1785583496094,295.29498291015625,285.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622540721669,1.3143957033889821e-08,0.0010622409172356,-0.033474963158369,0.0,0.0,0.0,-0.0113288238644599,60.0,15.46414279937744,-0.0,-7.693393655472391e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0001004906298476,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0001058216876117,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,7.815965363988653e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0001058215930243,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0005019661039113,285.0486755371094,294.1499938964844,295.2451477050781,293.3826599121094,296.1610412597656,295.2757873535156,285.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707740439102,1.4140336013213073e-08,0.0010707599576562,-0.036081276834011,0.0,0.0,0.0,-0.0118227675557136,60.0,15.528470993041992,-0.0,-7.817308755875274e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0001004906298476,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0001058216876117,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,7.815965363988653e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0001058215930243,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0005019661039113,285.0486755371094,294.1499938964844,295.2451477050781,293.3826599121094,296.1610412597656,295.2757873535156,285.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707740439102,1.4140336013213073e-08,0.0010707599576562,-0.036081276834011,0.0,0.0,0.0,-0.0118227675557136,60.0,15.528470993041992,-0.0,-7.817308755875274e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0001013970249914,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0001067761622834,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,7.886462844908237e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.000106776067696,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0005064937868155,285.04473876953125,294.1499938964844,295.2286376953125,293.37890625,296.14337158203125,295.2567138671875,285.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080430811271,1.5269655762040202e-08,0.0010804155608639,-0.0390344560146331,0.0,0.0,0.0,-0.0123826134949922,60.0,15.608875274658203,-0.0,-7.958951897535371e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0001013970249914,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0001067761622834,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,7.886462844908237e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.000106776067696,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0005064937868155,285.04473876953125,294.1499938964844,295.2286376953125,293.37890625,296.14337158203125,295.2567138671875,285.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080430811271,1.5269655762040202e-08,0.0010804155608639,-0.0390344560146331,0.0,0.0,0.0,-0.0123826134949922,60.0,15.608875274658203,-0.0,-7.958951897535371e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0001018775365082,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0001072821614798,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.923835073597729e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0001072820668923,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0005088940379209,285.0428161621094,294.1499938964844,295.220458984375,293.37701416015625,296.1344909667969,295.2471923828125,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855501750484,1.5868348413050626e-08,0.0010855343425646,-0.0405996441841125,0.0,0.0,0.0,-0.0126794092357158,60.0,15.653228759765623,-0.0,-8.034557197333926e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0001023807853925,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0001078121131286,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,7.962977542774752e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0001078120185411,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0005114079103805,285.0409240722656,294.1499938964844,295.2123107910156,293.3751525878906,296.1255798339844,295.23779296875,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909128468483,1.6495391719217878e-08,0.0010908963158726,-0.0422386303544044,0.0,0.0,0.0,-0.0129902623593807,60.0,15.701678276062012,-0.0,-8.114125193969812e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0001034032757161,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0001088888384401,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,8.042503759497777e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0001088887438527,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0005165154580026,285.0372009277344,294.1499938964844,295.1961669921875,293.3713684082031,296.107666015625,295.2193298339844,285.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018064105883,1.7769391291722062e-08,0.001101788599044,-0.045567613095045,0.0,0.0,0.0,-0.013621830381453,60.0,15.80331802368164,-0.0,-8.276994378775272e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0001034032757161,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0001088888384401,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,8.042503759497777e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0001088887438527,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0005165154580026,285.0372009277344,294.1499938964844,295.1961669921875,293.3713684082031,296.107666015625,295.2193298339844,285.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018064105883,1.7769391291722062e-08,0.001101788599044,-0.045567613095045,0.0,0.0,0.0,-0.013621830381453,60.0,15.80331802368164,-0.0,-8.276994378775272e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0001044180680764,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0001099574656109,299.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,8.121432620100677e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0001099573710234,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0005215845885686,285.0335998535156,294.1499938964844,295.18017578125,293.3676147460937,296.0896301269531,295.2012023925781,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126187164336,1.9033828735359748e-08,0.0011125997407361,-0.0488701350986957,0.0,0.0,0.0,-0.0142486607655882,60.0,15.90896224975586,-0.0,-8.440238730145212e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0001044180680764,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0001099574656109,299.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,8.121432620100677e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0001099573710234,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0005215845885686,285.0335998535156,294.1499938964844,295.18017578125,293.3676147460937,296.0896301269531,295.2012023925781,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126187164336,1.9033828735359748e-08,0.0011125997407361,-0.0488701350986957,0.0,0.0,0.0,-0.0142486607655882,60.0,15.90896224975586,-0.0,-8.440238730145212e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0001053478918038,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0001109366130549,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,8.193752000806853e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0001109365184674,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0005262292688712,285.03009033203125,294.1499938964844,295.164306640625,293.36383056640625,296.07147216796875,295.1835632324219,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225258931517,2.0192393535012343e-08,0.001122505753301,-0.051894761621952,0.0,0.0,0.0,-0.0148230083286762,60.0,16.01101303100586,-0.0,-8.59121271901131e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0001053478918038,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0001109366130549,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,8.193752000806853e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0001109365184674,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0005262292688712,285.03009033203125,294.1499938964844,295.164306640625,293.36383056640625,296.07147216796875,295.1835632324219,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225258931517,2.0192393535012343e-08,0.001122505753301,-0.051894761621952,0.0,0.0,0.0,-0.0148230083286762,60.0,16.01101303100586,-0.0,-8.59121271901131e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.000106114661321,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001117440551752,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,8.253389387391508e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0001117439678637,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0005300595075823,285.0267639160156,294.1499938964844,295.1485595703125,293.3600769042969,296.05322265625,295.1664123535156,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306962696835,2.114778574480169e-08,0.0011306751985102,-0.0543879233300685,0.0,0.0,0.0,-0.0152966370806097,60.0,16.098859786987305,-0.0,-8.716715882428616e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.000106114661321,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001117440551752,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,8.253389387391508e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0001117439678637,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0005300595075823,285.0267639160156,294.1499938964844,295.1485595703125,293.3600769042969,296.05322265625,295.1664123535156,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306962696835,2.114778574480169e-08,0.0011306751985102,-0.0543879233300685,0.0,0.0,0.0,-0.0152966370806097,60.0,16.098859786987305,-0.0,-8.716715882428616e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0001064201205736,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001120657179853,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,8.27714684419334e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001120656306738,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0005315853049978,285.025146484375,294.1499938964844,295.14068603515625,293.35821533203125,296.0440673828125,295.15802001953125,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339505435898,2.1528377303070573e-08,0.0011339290067553,-0.0553808286786079,0.0,0.0,0.0,-0.0154853090643882,60.0,16.134477615356445,-0.0,-8.7669640436161e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0001066614277078,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001123198235291,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,8.295915176859125e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001123197362176,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0005327907274477,285.0235595703125,294.1499938964844,295.1328430175781,293.3563232421875,296.0348815917969,295.1496887207031,285.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365222744643,2.1829027474495888e-08,0.0011365003883838,-0.0561650656163692,0.0,0.0,0.0,-0.0156343579292297,60.0,16.164392471313477,-0.0,-8.806760831703286e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0001069960926542,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0001126722418121,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,8.321944187628105e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0001126721545006,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0005344625096768,285.0205078125,294.1499938964844,295.1171569824219,293.35260009765625,296.0165710449219,295.1333312988281,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400877265259,2.224596684641256e-08,0.0011400654911994,-0.0572524704039096,0.0,0.0,0.0,-0.0158410519361495,60.0,16.204174041748047,-0.0,-8.86209861050702e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0001069960926542,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0001126722418121,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,8.321944187628105e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0001126721545006,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0005344625096768,285.0205078125,294.1499938964844,295.1171569824219,293.35260009765625,296.0165710449219,295.1333312988281,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400877265259,2.224596684641256e-08,0.0011400654911994,-0.0572524704039096,0.0,0.0,0.0,-0.0158410519361495,60.0,16.204174041748047,-0.0,-8.86209861050702e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0001067616831278,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0001124253903981,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,8.303712093038484e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0001124253030866,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,0.0005332916625775,285.0176086425781,294.1499938964844,295.1015014648437,293.3489074707031,295.998291015625,295.1174011230469,285.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113759143278,2.195375969904489e-08,0.0011375695466995,-0.0564903914928436,0.0,0.0,0.0,-0.0156962051987648,60.0,16.195125579833984,-0.0,-8.823297292792631e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0001067616831278,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0001124253903981,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,8.303712093038484e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0001124253030866,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,0.0005332916625775,285.0176086425781,294.1499938964844,295.1015014648437,293.3489074707031,295.998291015625,295.1174011230469,285.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113759143278,2.195375969904489e-08,0.0011375695466995,-0.0564903914928436,0.0,0.0,0.0,-0.0156962051987648,60.0,16.195125579833984,-0.0,-8.823297292792631e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0001059082860592,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0001115267223212,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,8.237336442107335e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0001115266350097,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.0005290288827382,285.0149230957031,294.1499938964844,295.0858459472656,293.3452453613281,295.98016357421875,295.1020202636719,285.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284990468993,2.0890215779445498e-08,0.0011284780921414,-0.0537158660590648,0.0,0.0,0.0,-0.0151689760386943,60.0,16.1102294921875,-0.0,-8.682790308967014e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
