time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0001059082860592,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0001115267223212,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,8.237336442107335e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0001115266350097,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.0005290288827382,285.0149230957031,294.1499938964844,295.0858459472656,293.3452453613281,295.98016357421875,295.1020202636719,285.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284990468993,2.0890215779445498e-08,0.0011284780921414,-0.0537158660590648,0.0,0.0,0.0,-0.0151689760386943,60.0,16.1102294921875,-0.0,-8.682790308967014e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0001053452651831,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,0.0001109338263631,299.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,8.19354536361061e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,0.0001109337390516,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0005262165213935,285.01348876953125,294.1499938964844,295.0770568847656,293.3432006835937,295.9701232910156,295.0935974121094,285.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122498884797,2.01885637096666e-08,0.001122478628531,-0.0518847629427909,0.0,0.0,0.0,-0.0148211382329463,60.0,16.036909103393555,-0.0,-8.590710365297127e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.000104887469206,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0001104517432395,299.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,8.15793828223832e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.000110451655928,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0005239297752268,285.01239013671875,294.1499938964844,295.07012939453125,293.34161376953125,295.9622802734375,295.0870361328125,285.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176206171512,1.961805828898377e-08,0.0011176009429618,-0.0503955297172069,0.0,0.0,0.0,-0.0145383179187774,60.0,15.974169731140137,-0.0,-8.516202854025323e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,0.0001043437514454,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.0001098791835829,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,8.115648961393163e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.0001098790962714,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0005212138639762,285.0111999511719,294.1499938964844,295.062255859375,293.3398132324219,295.95343017578125,295.07965087890625,285.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118273250758,1.8940488288876626e-08,0.0011118084657937,-0.0486263893544673,0.0,0.0,0.0,-0.0142024224624037,60.0,15.896986961364746,-0.0,-8.428133213556067e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,0.0001037736801663,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.000109278873424,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,8.07131000328809e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0001092787861125,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,0.0005183663452044,285.01007080078125,294.1499938964844,295.0543518066406,293.3380126953125,295.94464111328125,295.07232666015625,285.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057525407522,1.8230085885306835e-08,0.0011057342635467,-0.0467710457742214,0.0,0.0,0.0,-0.0138502484187483,60.0,15.81540584564209,-0.0,-8.336287038446245e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0001026130485115,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,0.000108056658064,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,7.981037924764678e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,0.0001080565780284,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,0.0005125688039697,285.0079345703125,294.1499938964844,295.0384826660156,293.3344421386719,295.9272155761719,295.0578308105469,285.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933849262073,1.67837512776714e-08,0.001093368162401,-0.0429922379553318,0.0,0.0,0.0,-0.0131332455202937,60.0,15.644091606140137,-0.0,-8.15084675309663e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0001026130485115,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,0.000108056658064,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,7.981037924764678e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,0.0001080565780284,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,0.0005125688039697,285.0079345703125,294.1499938964844,295.0384826660156,293.3344421386719,295.9272155761719,295.0578308105469,285.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933849262073,1.67837512776714e-08,0.001093368162401,-0.0429922379553318,0.0,0.0,0.0,-0.0131332455202937,60.0,15.644091606140137,-0.0,-8.15084675309663e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0001014704612316,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0001068534547812,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,7.892169378465042e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0001068533747456,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.0005068614846095,285.0059509277344,294.1499938964844,295.0224914550781,293.3309326171875,295.9100341796875,295.0434875488281,285.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812089312821,1.535993732204588e-08,0.0010811935644596,-0.0392704978585243,0.0,0.0,0.0,-0.0124274007976055,60.0,15.46853256225586,-0.0,-7.970329107820363e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0001014704612316,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0001068534547812,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,7.892169378465042e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0001068533747456,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.0005068614846095,285.0059509277344,294.1499938964844,295.0224914550781,293.3309326171875,295.9100341796875,295.0434875488281,285.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812089312821,1.535993732204588e-08,0.0010811935644596,-0.0392704978585243,0.0,0.0,0.0,-0.0124274007976055,60.0,15.46853256225586,-0.0,-7.970329107820363e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0001003955840133,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.000105721555883,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,7.808567897882313e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.0001057214831234,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.0005014923517592,285.004150390625,294.1499938964844,295.0063781738281,293.32745361328125,295.8930358886719,295.0292663574219,285.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697548277676,1.4020520744395526e-08,0.0010697408579289,-0.0357678979635238,0.0,0.0,0.0,-0.011763397604227,60.0,15.29631805419922,-0.0,-7.802354673458467e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0001003955840133,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.000105721555883,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,7.808567897882313e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.0001057214831234,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.0005014923517592,285.004150390625,294.1499938964844,295.0063781738281,293.32745361328125,295.8930358886719,295.0292663574219,285.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697548277676,1.4020520744395526e-08,0.0010697408579289,-0.0357678979635238,0.0,0.0,0.0,-0.011763397604227,60.0,15.29631805419922,-0.0,-7.802354673458467e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,9.942142787622288e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.000104695718619,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,7.732799713267013e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0001046956458594,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,0.0004966263659298,285.0025329589844,294.1499938964844,294.99005126953125,293.3240661621094,295.8762512207031,295.01513671875,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593741899356,1.2806623317374033e-08,0.0010593613842502,-0.0325924083590507,0.0,0.0,0.0,-0.0111616179347038,60.0,15.133095741271973,-0.0,-7.651664901686672e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,9.942142787622288e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.000104695718619,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,7.732799713267013e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0001046956458594,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,0.0004966263659298,285.0025329589844,294.1499938964844,294.99005126953125,293.3240661621094,295.8762512207031,295.01513671875,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593741899356,1.2806623317374033e-08,0.0010593613842502,-0.0325924083590507,0.0,0.0,0.0,-0.0111616179347038,60.0,15.133095741271973,-0.0,-7.651664901686672e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.899387805489825e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0001042454896378,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,7.699544948991388e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0001042454168782,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,0.0004944906686432,285.00177001953125,294.1499938964844,294.9818115234375,293.3223571777344,295.867919921875,295.008056640625,285.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548190912231,1.2273853933209013e-08,0.001054806751199,-0.0311983991414308,0.0,0.0,0.0,-0.0108975069597363,60.0,15.057906150817873,-0.0,-7.585991568248573e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.856589895207436e-05,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001037948022712,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,7.666257442906499e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001037947295117,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.0004923528758808,285.00103759765625,294.1499938964844,294.9735412597656,293.3207092285156,295.859619140625,295.0010070800781,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740547201100073e-08,0.0010502455988898,-0.0298028085380792,0.0,0.0,0.0,-0.0106331193819642,60.0,14.98261547088623,-0.0,-7.520534950344884e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.783533459994942e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0001030254788929,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,7.609435851918533e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0001030254061333,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,0.0004887036629952,284.9996643066406,294.1499938964844,294.956787109375,293.3174133300781,295.8430480957031,294.9868469238281,285.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424717329442,1.0830196295330552e-08,0.0010424609063193,-0.0274201519787311,0.0,0.0,0.0,-0.0101818181574344,60.0,14.843391418457031,-0.0,-7.409456515006242e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.783533459994942e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0001030254788929,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,7.609435851918533e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0001030254061333,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,0.0004887036629952,284.9996643066406,294.1499938964844,294.956787109375,293.3174133300781,295.8430480957031,294.9868469238281,285.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424717329442,1.0830196295330552e-08,0.0010424609063193,-0.0274201519787311,0.0,0.0,0.0,-0.0101818181574344,60.0,14.843391418457031,-0.0,-7.409456515006242e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.722766117192803e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0001023855656967,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,7.56217195885256e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0001023854929371,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.0004856682789977,284.9984130859375,294.1499938964844,294.9397888183594,293.3141784667969,295.8265991210937,294.9725952148437,285.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359957814216,1.0072972678187853e-08,0.0010359857697039,-0.0254379212856292,0.0,0.0,0.0,-0.0098064290359616,60.0,14.721904754638672,-0.0,-7.31769063122556e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.722766117192803e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0001023855656967,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,7.56217195885256e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0001023854929371,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.0004856682789977,284.9984130859375,294.1499938964844,294.9397888183594,293.3141784667969,295.8265991210937,294.9725952148437,285.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359957814216,1.0072972678187853e-08,0.0010359857697039,-0.0254379212856292,0.0,0.0,0.0,-0.0098064290359616,60.0,14.721904754638672,-0.0,-7.31769063122556e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.6733114332892e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0001018647817545,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,7.523706153733656e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0001018647089949,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,0.0004831979749724,284.9972839355469,294.1499938964844,294.9225158691406,293.3110046386719,295.81024169921875,294.9581604003906,285.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307251941412,9.456708305322081e-09,0.0010307156480848,-0.0238244701176881,0.0,0.0,0.0,-0.0095009179785847,60.0,14.616042137145996,-0.0,-7.24342896774033e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.6733114332892e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0001018647817545,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,7.523706153733656e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0001018647089949,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,0.0004831979749724,284.9972839355469,294.1499938964844,294.9225158691406,293.3110046386719,295.81024169921875,294.9581604003906,285.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307251941412,9.456708305322081e-09,0.0010307156480848,-0.0238244701176881,0.0,0.0,0.0,-0.0095009179785847,60.0,14.616042137145996,-0.0,-7.24342896774033e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,9.646965918364005e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0001015873494907,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,7.503215601900592e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0001015872840071,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0004818820161744,284.99664306640625,294.1499938964844,294.9112854003906,293.3090209960937,295.7997741699219,294.9487609863281,285.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279173729941,9.128410027869904e-09,0.001027908292599,-0.0229648724198341,0.0,0.0,0.0,-0.0093381656333804,60.0,14.555917739868164,-0.0,-7.204022978157809e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.634004527470096e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001014508598018,299.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,7.49313403503038e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001014507943182,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0004812346014659,284.9963073730469,294.1499938964844,294.9049072265625,293.30792236328125,295.7939147949219,294.94342041015625,285.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265357559546,8.966892117712177e-09,0.0010265267919749,-0.0225419420748949,0.0,0.0,0.0,-0.0092580923810601,60.0,14.524348258972168,-0.0,-7.184674899463064e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,9.617842442821713e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,0.0001012806606013,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,7.480563363060355e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,0.0001012805951177,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,0.0004804272903129,284.9958801269531,294.1499938964844,294.89599609375,293.306396484375,295.7857666015625,294.9359130859375,285.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248139733448,8.765484338368879e-09,0.0010248051257804,-0.022014545276761,0.0,0.0,0.0,-0.0091582490131258,60.0,14.483659744262695,-0.0,-7.160584658549851e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,9.603967191651464e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0001011345520964,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,7.469771662726998e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0001011344866128,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0004797342407982,284.9954833984375,294.1499938964844,294.8869934082031,293.3049011230469,295.7776184082031,294.9283142089844,285.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023335265927,8.592576428156917e-09,0.0010233266511932,-0.0215617660433053,0.0,0.0,0.0,-0.0090725310146808,60.0,14.446134567260742,-0.0,-7.139935576105928e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.58188611548394e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.000100902019767,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,7.452596764778718e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,0.0001009019542834,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,0.0004786312929354,284.9947814941406,294.1499938964844,294.8686828613281,293.3019714355469,295.7613220214844,294.91278076171875,285.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020980766043,8.317386779310711e-09,0.0010209725005552,-0.0208411198109388,0.0,0.0,0.0,-0.008936102502048,60.0,14.378812789916992,-0.0,-7.107134081252299e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.58188611548394e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.000100902019767,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,7.452596764778718e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,0.0001009019542834,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,0.0004786312929354,284.9947814941406,294.1499938964844,294.8686828613281,293.3019714355469,295.7613220214844,294.91278076171875,285.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020980766043,8.317386779310711e-09,0.0010209725005552,-0.0208411198109388,0.0,0.0,0.0,-0.008936102502048,60.0,14.378812789916992,-0.0,-7.107134081252299e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,9.567259257892148e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,0.0001007479950203,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,7.441220805048943e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,0.0001007479295367,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,0.0004779007285833,284.9941711425781,294.1499938964844,294.8500061035156,293.2991027832031,295.7450256347656,294.8965759277344,285.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194218484684,8.135085494132e-09,0.0010194136993959,-0.0203637052327394,0.0,0.0,0.0,-0.0088457278907299,60.0,14.322306632995604,-0.0,-7.085445474785956e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,9.567259257892148e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,0.0001007479950203,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,7.441220805048943e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,0.0001007479295367,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,0.0004779007285833,284.9941711425781,294.1499938964844,294.8500061035156,293.2991027832031,295.7450256347656,294.8965759277344,285.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194218484684,8.135085494132e-09,0.0010194136993959,-0.0203637052327394,0.0,0.0,0.0,-0.0088457278907299,60.0,14.322306632995604,-0.0,-7.085445474785956e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,9.560024045640604e-05,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0001006718011922,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,7.435592851834372e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0001006717357086,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,0.0004775393172167,284.9937438964844,294.1499938964844,294.8268127441406,293.29351806640625,295.7286071777344,294.8787841796875,285.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186502477154,8.044869659329379e-09,0.0010186422150582,-0.0201274417340755,0.0,0.0,0.0,-0.0088010039180517,60.0,14.27357292175293,-0.0,-7.074724805988809e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,9.560024045640604e-05,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0001006718011922,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,7.435592851834372e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0001006717357086,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,0.0004775393172167,284.9937438964844,294.1499938964844,294.8268127441406,293.29351806640625,295.7286071777344,294.8787841796875,285.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186502477154,8.044869659329379e-09,0.0010186422150582,-0.0201274417340755,0.0,0.0,0.0,-0.0088010039180517,60.0,14.27357292175293,-0.0,-7.074724805988809e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,9.5589755801484e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,0.0001006607562885,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,7.434777216985822e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,0.0001006606908049,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,0.0004774870176333,284.9933776855469,294.1499938964844,294.7954406738281,293.2826538085937,295.7119445800781,294.858154296875,285.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185372084379,8.031746823178311e-09,0.0010185291757807,-0.020093074068427,0.0,0.0,0.0,-0.0087944939732551,60.0,14.226825714111328,-0.0,-7.07316587522655e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,9.5589755801484e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,0.0001006607562885,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,7.434777216985822e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,0.0001006606908049,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,0.0004774870176333,284.9933776855469,294.1499938964844,294.7954406738281,293.2826538085937,295.7119445800781,294.858154296875,285.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185372084379,8.031746823178311e-09,0.0010185291757807,-0.020093074068427,0.0,0.0,0.0,-0.0087944939732551,60.0,14.226825714111328,-0.0,-7.07316587522655e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,9.560088801663368e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0001006724778562,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,7.43564305594191e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0001006724196486,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0004775426350533,284.9932556152344,294.1499938964844,294.7768859863281,293.2753601074219,295.7034606933594,294.845947265625,285.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186565341427,8.045589972027756e-09,0.0010186485014855,-0.0201293267309665,0.0,0.0,0.0,-0.0088013615459203,60.0,14.203079223632812,-0.0,-7.074810071117099e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,9.56161238718778e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001006885286187,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,7.436827581841499e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001006884631351,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,0.0004776187706738,284.9931640625,294.1499938964844,294.7565002441406,293.2668762207031,295.69488525390625,294.8327331542969,285.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018818700686,8.064545475860996e-09,0.0010188106680288,-0.020178971812129,0.0,0.0,0.0,-0.0088107595220208,60.0,14.178667068481444,-0.0,-7.07706249158946e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,9.564151696395128e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,0.000100715260487,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,7.43880300433375e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,0.0001007152022793,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0004777456633746,284.9930419921875,294.1499938964844,294.71063232421875,293.2465209960937,295.6773376464844,294.8021850585937,285.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190880857408,8.096124659573434e-09,0.0010190799366682,-0.0202616713941097,0.0,0.0,0.0,-0.0088264103978872,60.0,14.125408172607422,-0.0,-7.080814867777009e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,9.564151696395128e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,0.000100715260487,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,7.43880300433375e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,0.0001007152022793,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0004777456633746,284.9930419921875,294.1499938964844,294.71063232421875,293.2465209960937,295.6773376464844,294.8021850585937,285.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190880857408,8.096124659573434e-09,0.0010190799366682,-0.0202616713941097,0.0,0.0,0.0,-0.0088264103978872,60.0,14.125408172607422,-0.0,-7.080814867777009e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.563830099068582e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,0.0001007118698908,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,7.43855198379606e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,0.0001007118116831,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,0.000477729627164,284.9930419921875,294.1499938964844,294.6584777832031,293.22198486328125,295.6592102050781,294.7660522460937,285.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190533939749,8.092054137875948e-09,0.0010190453613176,-0.0202510114759206,0.0,0.0,0.0,-0.0088243940845131,60.0,14.063551902770996,-0.0,-7.080330988173955e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.563830099068582e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,0.0001007118698908,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,7.43855198379606e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,0.0001007118116831,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,0.000477729627164,284.9930419921875,294.1499938964844,294.6584777832031,293.22198486328125,295.6592102050781,294.7660522460937,285.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190533939749,8.092054137875948e-09,0.0010190453613176,-0.0202510114759206,0.0,0.0,0.0,-0.0088243940845131,60.0,14.063551902770996,-0.0,-7.080330988173955e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
