time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,9.556224540574476e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0001006317834253,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,7.432636630255729e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0001006317252176,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0004773497639689,284.9931640625,294.1499938964844,294.6006774902344,293.193603515625,295.64031982421875,294.72381591796875,285.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182437254115,7.997241091572961e-09,0.0010182356927543,-0.0200027059763669,0.0,0.0,0.0,-0.0087773967534303,60.0,13.987998008728027,-0.0,-7.069068175269423e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,9.556224540574476e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0001006317834253,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,7.432636630255729e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0001006317252176,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0004773497639689,284.9931640625,294.1499938964844,294.6006774902344,293.193603515625,295.64031982421875,294.72381591796875,285.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182437254115,7.997241091572961e-09,0.0010182356927543,-0.0200027059763669,0.0,0.0,0.0,-0.0087773967534303,60.0,13.987998008728027,-0.0,-7.069068175269423e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,9.544327622279523e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0001005064987111,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,7.42338306736201e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0001005064405035,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,0.0004767555219586,284.99334716796875,294.1499938964844,294.5558776855469,293.17095947265625,295.6262512207031,294.6906433105469,285.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169782908633,7.84897125072348e-09,0.0010169704910367,-0.0196143928915262,0.0,0.0,0.0,-0.0087039060890674,60.0,13.92378044128418,-0.0,-7.051473005503794e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,9.537537698633967e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,0.0001004350051516,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,7.418102177325636e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,0.000100434939668,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,0.0004764163750223,284.993408203125,294.1499938964844,294.5378112792969,293.1617126464844,295.62060546875,294.6771240234375,285.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162539547309,7.764360709927587e-09,0.0010162461549043,-0.0193927977234125,0.0,0.0,0.0,-0.008661956526339,60.0,13.894993782043455,-0.0,-7.041442273703069e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,9.525028872303663e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,0.000100303273939,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,7.40837276680395e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,0.0001003032157314,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,0.0004757915448863,284.9935913085937,294.1499938964844,294.50469970703125,293.14459228515625,295.61053466796875,294.6526794433594,285.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149251902475,7.608479180021277e-09,0.0010149176232516,-0.0189845338463783,0.0,0.0,0.0,-0.0085847014561295,60.0,13.843488693237305,-0.0,-7.022980241799814e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,9.509004303254188e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.0001001345226541,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,7.395909051410854e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.0001001344644464,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.000474991131341,284.9937438964844,294.1499938964844,294.4705505371094,293.1267395019531,295.6003112792969,294.6275329589844,285.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132158640772,7.408793134544567e-09,0.0010132084134966,-0.0184615366160869,0.0,0.0,0.0,-0.0084857000038027,60.0,13.787598609924316,-0.0,-6.999366064519563e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.46520231082104e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393981933594,0.0,0.0,9.96732705971226e-05,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,7.361840835073963e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,9.96732123894617e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.0004728031926788,284.9942321777344,294.1499938964844,294.3995056152344,293.0889892578125,295.5789794921875,294.5760498046875,285.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085458634421,6.862992840694915e-09,0.0010085389949381,-0.017031954601407,0.0,0.0,0.0,-0.0082151126116514,60.0,13.65532684326172,-0.0,-6.93502570925375e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.46520231082104e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393981933594,0.0,0.0,9.96732705971226e-05,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,7.361840835073963e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,9.96732123894617e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.0004728031926788,284.9942321777344,294.1499938964844,294.3995056152344,293.0889892578125,295.5789794921875,294.5760498046875,285.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085458634421,6.862992840694915e-09,0.0010085389949381,-0.017031954601407,0.0,0.0,0.0,-0.0082151126116514,60.0,13.65532684326172,-0.0,-6.93502570925375e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,9.40563841140829e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.904602484311908e-05,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,7.315512630157173e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.904596663545816e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.0004698278789874,284.99481201171875,294.1499938964844,294.3253173828125,293.04888916015625,295.556884765625,294.5254821777344,285.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022016940638,6.120809636911417e-09,0.0010021956404671,-0.0150878261774778,0.0,0.0,0.0,-0.0078471945598721,60.0,13.502254486083984,-0.0,-6.848009803661625e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,9.40563841140829e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.904602484311908e-05,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,7.315512630157173e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.904596663545816e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.0004698278789874,284.99481201171875,294.1499938964844,294.3253173828125,293.04888916015625,295.556884765625,294.5254821777344,285.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022016940638,6.120809636911417e-09,0.0010021956404671,-0.0150878261774778,0.0,0.0,0.0,-0.0078471945598721,60.0,13.502254486083984,-0.0,-6.848009803661625e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.328608575742692e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,9.823486470850185e-05,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,7.255600212374702e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,9.823480650084092e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,0.0004659801488742,284.9954833984375,294.1499938964844,294.24859619140625,293.0067749023437,295.53399658203125,294.4780578613281,285.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939941810443,5.161027605282697e-09,0.0009939890587702,-0.0125734629109501,0.0,0.0,0.0,-0.0073713921010494,60.0,13.32603645324707,-0.0,-6.736296143117215e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.328608575742692e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,9.823486470850185e-05,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,7.255600212374702e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,9.823480650084092e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,0.0004659801488742,284.9954833984375,294.1499938964844,294.24859619140625,293.0067749023437,295.53399658203125,294.4780578613281,285.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939941810443,5.161027605282697e-09,0.0009939890587702,-0.0125734629109501,0.0,0.0,0.0,-0.0073713921010494,60.0,13.32603645324707,-0.0,-6.736296143117215e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.255108307115734e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.746087016537786e-05,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,7.198433013400063e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.746081195771694e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.0004623087297659,284.9962463378906,294.1499938964844,294.1700134277344,292.9630432128906,295.51031494140625,294.43609619140625,285.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861580329015,4.245228613086738e-09,0.0009861537255346,-0.0101741068065166,0.0,0.0,0.0,-0.0069173695519566,60.0,13.14242172241211,-0.0,-6.630558146980547e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.255108307115734e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.746087016537786e-05,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,7.198433013400063e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.746081195771694e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.0004623087297659,284.9962463378906,294.1499938964844,294.1700134277344,292.9630432128906,295.51031494140625,294.43609619140625,285.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861580329015,4.245228613086738e-09,0.0009861537255346,-0.0101741068065166,0.0,0.0,0.0,-0.0069173695519566,60.0,13.14242172241211,-0.0,-6.630558146980547e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.219502680934966e-05,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.708591824164614e-05,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,7.170739263528958e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.708586730994284e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,0.0004605301655828,284.9966735839844,294.1499938964844,294.13018798828125,292.9407043457031,295.498291015625,294.415771484375,285.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823633590713,3.801587045160204e-09,0.000982359633781,-0.0090117175132036,0.0,0.0,0.0,-0.0066974344663321,60.0,13.049589157104492,-0.0,-6.579636391279564e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,9.188373951474205e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.675812179921196e-05,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,7.146528514567763e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.675807086750864e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.0004589752934407,284.99713134765625,294.1499938964844,294.09014892578125,292.9180908203125,295.4858703613281,294.3985900878906,285.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790471522137,3.413737292845553e-09,0.000979043659754,-0.0079954788088798,0.0,0.0,0.0,-0.0065051633864641,60.0,12.95891284942627,-0.0,-6.535277918828798e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,9.132007107837126e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.616454917704688e-05,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,7.1026872319635e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.616449096938597e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.000456159672467,284.9980773925781,294.1499938964844,294.0096435546875,292.8722839355469,295.46051025390625,294.3672790527344,285.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730394813232,2.711411095646099e-09,0.0009730367455631,-0.0061551951803267,0.0,0.0,0.0,-0.0061569833196699,60.0,12.782791137695312,-0.0,-6.455335466171165e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,9.132007107837126e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.616454917704688e-05,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,7.1026872319635e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.616449096938597e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.000456159672467,284.9980773925781,294.1499938964844,294.0096435546875,292.8722839355469,295.46051025390625,294.3672790527344,285.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730394813232,2.711411095646099e-09,0.0009730367455631,-0.0061551951803267,0.0,0.0,0.0,-0.0061569833196699,60.0,12.782791137695312,-0.0,-6.455335466171165e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.084968769457193e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,9.566921653458849e-05,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,7.066101534292102e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,9.56691656028852e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0004538100911304,284.9991455078125,294.1499938964844,293.9291687011719,292.8260498046875,295.4344787597656,294.3407592773437,285.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968026695773,2.125327469570948e-09,0.0009680245420895,-0.0046194498427212,0.0,0.0,0.0,-0.005866433493793,60.0,12.6149263381958,-0.0,-6.389000617446072e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.084968769457193e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,9.566921653458849e-05,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,7.066101534292102e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,9.56691656028852e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0004538100911304,284.9991455078125,294.1499938964844,293.9291687011719,292.8260498046875,295.4344787597656,294.3407592773437,285.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968026695773,2.125327469570948e-09,0.0009680245420895,-0.0046194498427212,0.0,0.0,0.0,-0.005866433493793,60.0,12.6149263381958,-0.0,-6.389000617446072e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,9.045946353580804e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,9.525828500045463e-05,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,7.035750604700297e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.525823406875134e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,0.0004518608620855,284.9434814453125,294.1499938964844,293.84930419921875,292.7797546386719,295.39190673828125,294.3144226074219,285.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814712150022,1.7569092847224963e-09,0.0010814694687724,-0.0035374534782022,0.0,0.0,0.0,-0.0062698726542294,60.0,13.99866771697998,-0.0,-6.334229851745476e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,9.045946353580804e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,9.525828500045463e-05,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,7.035750604700297e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.525823406875134e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,0.0004518608620855,284.9434814453125,294.1499938964844,293.84930419921875,292.7797546386719,295.39190673828125,294.3144226074219,285.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814712150022,1.7569092847224963e-09,0.0010814694687724,-0.0035374534782022,0.0,0.0,0.0,-0.0062698726542294,60.0,13.99866771697998,-0.0,-6.334229851745476e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,9.03123727766797e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,9.510338713880628e-05,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,7.024309888947755e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,9.510333620710298e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,0.0004511261358857,284.944580078125,294.1499938964844,293.7862854003906,292.74298095703125,295.385986328125,294.2865905761719,285.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621410863474,1.4556601479753795e-09,0.0009621396311558,-0.0028648045845329,0.0,0.0,0.0,-0.0055336537770926,60.0,12.429136276245115,-0.0,-6.313642586519563e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.027602936839683e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,9.506511560175568e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,7.021483179414645e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,9.506506467005238e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0004509446152951,284.94488525390625,294.1499938964844,293.7707214355469,292.7338256835937,295.380615234375,294.2807006835937,285.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616115130484,1.410232708387582e-09,0.0009616101160645,-0.0027459056582301,0.0,0.0,0.0,-0.0055104242637753,60.0,12.385613441467283,-0.0,-6.308561495416144e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,9.016617696033792e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,9.49494424276054e-05,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,7.01293974998407e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,9.494939149590208e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,0.0004503959207795,284.93878173828125,294.1499938964844,293.7320861816406,292.71112060546875,295.36553955078125,294.2738037109375,285.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021388801746,1.334400923092005e-09,0.0010213875211775,-0.0024867674801498,0.0,0.0,0.0,-0.0057765678502619,60.0,12.555696487426758,-0.0,-6.293215903951932e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,9.012686496134847e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,9.490803495282309e-05,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,7.00988166499883e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.49079912970774e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,0.0004501995281316,284.9400329589844,294.1499938964844,293.6940002441406,292.68865966796875,295.33154296875,294.2561950683594,285.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009466702467761,1.210981426247315e-09,0.0009466690244153,-0.0022370163351297,0.0,0.0,0.0,-0.005345107987523,60.0,12.677066802978516,-0.0,-6.287726961318185e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,9.005805623019114e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,9.483558096690103e-05,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,7.004529470577836e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,9.483553003519772e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0004498558701016,284.9537658691406,294.1499938964844,293.61981201171875,292.6446838378906,295.3048095703125,294.24468994140625,285.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008363278466276,1.0154277418905622e-09,0.0008363268570974,-0.0018332471372559,0.0,0.0,0.0,-0.004701925907284,60.0,11.67033863067627,-0.0,-6.278124686787123e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,9.005805623019114e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,9.483558096690103e-05,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,7.004529470577836e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,9.483553003519772e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0004498558701016,284.9537658691406,294.1499938964844,293.61981201171875,292.6446838378906,295.3048095703125,294.24468994140625,285.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008363278466276,1.0154277418905622e-09,0.0008363268570974,-0.0018332471372559,0.0,0.0,0.0,-0.004701925907284,60.0,11.67033863067627,-0.0,-6.278124686787123e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,9.004233288578689e-05,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,9.481902088737117e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,7.003306382102892e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,9.481897723162548e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.000449777347967,284.9881896972656,294.1499938964844,293.5487670898437,292.6023254394531,295.2861022949219,294.2330627441406,285.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006345051224343,7.93830279288698e-10,0.000634504307527,-0.0014524876605719,0.0,0.0,0.0,-0.0035871288273483,60.0,9.151290893554688,-0.0,-6.275929109733627e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,9.004233288578689e-05,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,9.481902088737117e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,7.003306382102892e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,9.481897723162548e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.000449777347967,284.9881896972656,294.1499938964844,293.5487670898437,292.6023254394531,295.2861022949219,294.2330627441406,285.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006345051224343,7.93830279288698e-10,0.000634504307527,-0.0014524876605719,0.0,0.0,0.0,-0.0035871288273483,60.0,9.151290893554688,-0.0,-6.275929109733627e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.004127059597522e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,9.481790766585618e-05,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,7.003224163781852e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,9.481785673415288e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,0.0004497720801737,284.9879150390625,294.1499938964844,293.48150634765625,292.5619506835937,295.2523193359375,294.2216491699219,285.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004085137625224,5.661460189543276e-10,0.0004085131804458,-0.0010798939038068,0.0,0.0,0.0,-0.0023481028620153,60.0,8.134042739868164,-0.0,-6.275778474673643e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.004127059597522e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,9.481790766585618e-05,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,7.003224163781852e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,9.481785673415288e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,0.0004497720801737,284.9879150390625,294.1499938964844,293.48150634765625,292.5619506835937,295.2523193359375,294.2216491699219,285.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004085137625224,5.661460189543276e-10,0.0004085131804458,-0.0010798939038068,0.0,0.0,0.0,-0.0023481028620153,60.0,8.134042739868164,-0.0,-6.275778474673643e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,3.126428055111319e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,3.2922827813308686e-05,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,2.4316708731930703e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,3.292281326139346e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,0.000156170601258,284.9988708496094,294.1499938964844,293.41864013671875,292.5240478515625,295.2181091308594,294.2118835449219,285.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341330739203,4.1766656799779856e-10,0.0003341326664667,-0.0007639198447577,0.0,0.0,0.0,-0.0018819249235093,60.0,6.665947914123535,-0.0,-7.566256954305572e-09,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,3.126428055111319e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,3.2922827813308686e-05,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,2.4316708731930703e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,3.292281326139346e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,0.000156170601258,284.9988708496094,294.1499938964844,293.41864013671875,292.5240478515625,295.2181091308594,294.2118835449219,285.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341330739203,4.1766656799779856e-10,0.0003341326664667,-0.0007639198447577,0.0,0.0,0.0,-0.0018819249235093,60.0,6.665947914123535,-0.0,-7.566256954305572e-09,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,9.039530414156616e-05,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,9.519072045804931e-05,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,7.030760025372729e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,9.519066952634604e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,0.0004515405162237,285.0018920898437,294.1499938964844,293.3890686035156,292.5061340332031,295.0971069335937,294.12646484375,285.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0007874983130022,-1.9446426413605167e-10,-0.0007874981383793,-0.0002762484073173,0.0,0.0,0.0,0.0040079690515995,60.0,6.919147491455078,-0.0,-6.325227275283396e-08,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,2.0274972484912723e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,2.13505463761976e-05,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,1.5769453966640867e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,2.1350535462261178e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393981933594,0.0,0.0,0.0001012770662782,284.9999389648437,294.1499938964844,293.3608093261719,292.4889831542969,295.0675048828125,294.1266174316406,285.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002004169946303,2.5456273200497037e-10,0.0002004167326958,-0.0004688331100624,0.0,0.0,0.0,-0.0011312786955386,60.0,6.246921539306641,-0.0,-3.1820348578293083e-09,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,1.137867457146058e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,1.1982306205027273e-05,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,8.850097401591484e-06,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,1.198229983856436e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,5.6838489399524406e-05,285.0012512207031,294.1499938964844,293.30865478515625,292.4572448730469,295.06365966796875,294.12774658203125,285.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212539063999,1.5165543820749858e-10,0.0001212537608807,-0.0002774509775917,0.0,0.0,0.0,-0.0006829869234934,60.0,3.983308553695679,-0.0,-1.0022308538637503e-09,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,1.137867457146058e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,1.1982306205027273e-05,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,8.850097401591484e-06,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,1.198229983856436e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,5.6838489399524406e-05,285.0012512207031,294.1499938964844,293.30865478515625,292.4572448730469,295.06365966796875,294.12774658203125,285.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212539063999,1.5165543820749858e-10,0.0001212537608807,-0.0002774509775917,0.0,0.0,0.0,-0.0006829869234934,60.0,3.983308553695679,-0.0,-1.0022308538637503e-09,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,5.808113201055676e-06,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,6.116229542385554e-06,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,4.517430170380976e-06,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,6.116226359154098e-06,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,2.9012549930484965e-05,285.0019226074219,294.1499938964844,293.2628173828125,292.42919921875,295.062744140625,294.1282958984375,285.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.188822590047494e-05,7.740632440578209e-11,6.18881531408988e-05,-0.0001416144077666,0.0,0.0,0.0,-0.0003485985216684,60.0,2.8008508682250977,-0.0,-2.611286464837548e-10,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
