time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,5.808113201055676e-06,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,6.116229542385554e-06,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,4.517430170380976e-06,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,6.116226359154098e-06,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,2.9012549930484965e-05,285.0019226074219,294.1499938964844,293.2628173828125,292.42919921875,295.062744140625,294.1282958984375,285.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.188822590047494e-05,7.740632440578209e-11,6.18881531408988e-05,-0.0001416144077666,0.0,0.0,0.0,-0.0003485985216684,60.0,2.8008508682250977,-0.0,-2.611286464837548e-10,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,2.6084082946908893e-06,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,2.746782683971105e-06,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,2.0287659481255105e-06,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,2.7467813197290525e-06,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,1.3029460205871146e-05,285.00164794921875,294.1499938964844,293.223876953125,292.40533447265625,295.0626525878906,294.1283874511719,285.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.7794085326604545e-05,3.4763223549783007e-11,2.779405076580588e-05,-6.359905819408596e-05,0.0,0.0,0.0,-0.0001565559941809,60.0,2.098557710647583,-0.0,-5.2666628003184e-11,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,2.6084082946908893e-06,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,2.746782683971105e-06,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,2.0287659481255105e-06,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,2.7467813197290525e-06,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,1.3029460205871146e-05,285.00164794921875,294.1499938964844,293.223876953125,292.40533447265625,295.0626525878906,294.1283874511719,285.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.7794085326604545e-05,3.4763223549783007e-11,2.779405076580588e-05,-6.359905819408596e-05,0.0,0.0,0.0,-0.0001565559941809,60.0,2.098557710647583,-0.0,-5.2666628003184e-11,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,1.0926804634436849e-06,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,1.150646426140156e-06,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,8.498642500853748e-07,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,1.1506458577059675e-06,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,5.458131909108488e-06,285.0016784667969,294.1499938964844,293.1958312988281,292.3880615234375,295.0626220703125,294.12841796875,285.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1643274774542078e-05,1.4562696534770048e-11,1.164326022262685e-05,-2.6642313969205134e-05,0.0,0.0,0.0,-6.558315362781286e-05,60.0,1.708279371261597,-0.0,-9.242101875472919e-12,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,9.651965910961735e-07,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,1.0163995511902613e-06,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,7.507098871428752e-07,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,1.0163990964429104e-06,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,4.82132736578933e-06,285.0016784667969,294.1499938964844,293.1925048828125,292.3860168457031,295.0626220703125,294.12841796875,285.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0284864401910454e-05,1.286367453529058e-11,1.028485166898463e-05,-2.353396666876506e-05,0.0,0.0,0.0,-5.793162563350052e-05,60.0,1.6678847074508667,-0.0,-7.211338731022421e-12,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,4.491463698741427e-07,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,4.7297328364948054e-07,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,3.493367444207252e-07,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,4.72973056275805e-07,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,2.243565404569381e-06,285.0016784667969,294.1499938964844,293.1798400878906,292.3782043457031,295.0626220703125,294.12841796875,285.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.787443231180077e-06,5.987467899953858e-12,4.787437319464516e-06,-1.095373499993002e-05,0.0,0.0,0.0,-2.696605224628001e-05,60.0,1.5026130676269531,-0.0,-1.5615653301687129e-12,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,2.134327417024906e-07,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,2.2475521177511842e-07,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,1.6600357355400774e-07,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,2.2475509808828065e-07,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,1.0661342457751743e-06,285.0016784667969,294.1499938964844,293.1693115234375,292.3717041015625,295.0626220703125,294.12841796875,285.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.275078259117436e-06,2.8453569795444666e-12,2.275075303259655e-06,-5.205342404224211e-06,0.0,0.0,0.0,-1.2814736692234874e-05,60.0,1.3811246156692505,-0.0,-3.5261959910153094e-13,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,1.9651073657200868e-08,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,2.0693551761041817e-08,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,1.5284198795484372e-08,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,2.069354110290078e-08,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,9.816059076683817e-08,285.0015563964844,294.1499938964844,293.1549377441406,292.3628234863281,295.06268310546875,294.1283874511719,285.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0942871969964482e-07,2.6196682626974973e-13,2.094284639042599e-07,-4.791971264239692e-07,0.0,0.0,0.0,-1.1796510079875588e-06,60.0,1.200046420097351,-0.0,-2.989213999211264e-15,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,1.9651073657200868e-08,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,2.0693551761041817e-08,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,1.5284198795484372e-08,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,2.069354110290078e-08,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,9.816059076683817e-08,285.0015563964844,294.1499938964844,293.1549377441406,292.3628234863281,295.06268310546875,294.1283874511719,285.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0942871969964482e-07,2.6196682626974973e-13,2.094284639042599e-07,-4.791971264239692e-07,0.0,0.0,0.0,-1.1796510079875588e-06,60.0,1.200046420097351,-0.0,-2.989213999211264e-15,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,-2.656677766665893e-09,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,-2.797612808080885e-09,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.0663089017602942e-09,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,-2.7976112537686504e-09,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,-1.3270574861223853e-08,285.0015563964844,294.1499938964844,293.1499938964844,292.3597717285156,295.06268310546875,294.1283874511719,285.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8461895951181773e-08,-3.559077267926633e-14,-2.846186042404497e-08,6.502779825723337e-08,0.0,0.0,0.0,1.603038981556893e-07,60.0,1.0749439001083374,-0.0,-5.463388979569839e-17,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,-2.656677766665893e-09,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,-2.797612808080885e-09,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.0663089017602942e-09,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,-2.7976112537686504e-09,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,-1.3270574861223853e-08,285.0015563964844,294.1499938964844,293.1499938964844,292.3597717285156,295.06268310546875,294.1283874511719,285.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8461895951181773e-08,-3.559077267926633e-14,-2.846186042404497e-08,6.502779825723337e-08,0.0,0.0,0.0,1.603038981556893e-07,60.0,1.0749439001083374,-0.0,-5.463388979569839e-17,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-3.325964070127752e-12,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-3.502404312752394e-12,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-2.586866051229597e-12,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-3.502402361188484e-12,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.6613778061613793e-11,285.00311279296875,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,4.0055805894390055e-11,-4.658092919047004e-17,-4.0055760791579686e-11,8.783835464543087e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.01593816280365,-0.0,-8.562872449274037e-23,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-3.325964070127752e-12,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-3.502404312752394e-12,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-2.586866051229597e-12,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-3.502402361188484e-12,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.6613778061613793e-11,285.00311279296875,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,4.0055805894390055e-11,-4.658092919047004e-17,-4.0055760791579686e-11,8.783835464543087e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.01593816280365,-0.0,-8.562872449274037e-23,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-5.116867758496457e-13,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-5.388314035410797e-13,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-3.979793924968611e-13,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-5.388311324905359e-13,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-2.5559658556328912e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,6.146456607569739e-12,-5.201863834792317e-18,-6.146451403399311e-12,1.2961362018393263e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9235806465148926,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-5.116867758496457e-13,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-5.388314035410797e-13,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-3.979793924968611e-13,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-5.388311324905359e-13,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-2.5559658556328912e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,6.146456607569739e-12,-5.201863834792317e-18,-6.146451403399311e-12,1.2961362018393263e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9235806465148926,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,6.257771210937957e-12,-3.965037740304041e-18,-6.257767307810136e-12,9.598408873268127e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.888460636138916,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,3.546607669005497e-12,-1.923717909128076e-18,-3.5466057174415866e-12,6.942904584583687e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8560452461242676,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,8.911016455975806e-13,7.3601512438839235e-19,-8.91102350328993e-13,2.6059237233366783e-12,0.0,0.0,0.0,0.0,60.0,0.7956064343452454,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,8.911016455975806e-13,7.3601512438839235e-19,-8.91102350328993e-13,2.6059237233366783e-12,0.0,0.0,0.0,0.0,60.0,0.7956064343452454,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.69140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.9728410637803032e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.742512583732605,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.69140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.9728410637803032e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.742512583732605,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544283267288949e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.6947851777076721,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544283267288949e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.6947851777076721,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.3957478477121306e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6531259417533875,-0.0,-5.0656619212296075e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.3957478477121306e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6513900756835938,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,8.911016455975806e-13,7.360142972077794e-19,-8.91102350328993e-13,2.6059237233366783e-12,0.0,0.0,0.0,0.0,60.0,0.6314836740493774,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,8.911016455975806e-13,7.360140904126269e-19,-8.91102350328993e-13,2.6059237233366783e-12,0.0,0.0,0.0,0.0,60.0,0.612360417842865,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.116867758496457e-13,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388314035410797e-13,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,3.979793924968611e-13,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388311324905359e-13,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,2.5559658556328912e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,3.713579357217389e-12,-6.847982722082164e-20,-3.713579357217389e-12,1.8984744332151138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5755807161331177,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.116867758496457e-13,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388314035410797e-13,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,3.979793924968611e-13,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388311324905359e-13,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,2.5559658556328912e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,3.713579357217389e-12,-6.847982722082164e-20,-3.713579357217389e-12,1.8984744332151138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5755807161331177,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,3.65792205553328e-12,-6.868935206998137e-19,-3.657921621852411e-12,3.579951222618117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5415230393409729,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,3.65792205553328e-12,-6.868935206998137e-19,-3.657921621852411e-12,3.579951222618117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5415230393409729,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.116867758496457e-13,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388314035410797e-13,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,3.979793924968611e-13,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388311324905359e-13,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,2.5559658556328912e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,3.713579357217389e-12,-6.848244447197855e-20,-3.713579357217389e-12,1.8984744332151138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5099396109580994,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.116867758496457e-13,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388314035410797e-13,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,3.979793924968611e-13,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388311324905359e-13,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,2.5559658556328912e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,3.713579357217389e-12,-6.848244447197855e-20,-3.713579357217389e-12,1.8984744332151138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5099396109580994,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.116867758496457e-13,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388314035410797e-13,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,3.979793924968611e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388311324905359e-13,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,2.5559658556328912e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,3.713579357217389e-12,-6.848376925342834e-20,-3.713579357217389e-12,1.8984744332151138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4805580377578735,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.116867758496457e-13,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388314035410797e-13,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,3.979793924968611e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388311324905359e-13,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,2.5559658556328912e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,3.713579357217389e-12,-6.848376925342834e-20,-3.713579357217389e-12,1.8984744332151138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4805580377578735,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.354421088898535e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.4668598771095276,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.9728342395402497e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.4536459445953369,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544208821033821e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.4280739724636078,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544208821033821e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.4280739724636078,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
