time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882940,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395740609881771e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4041937887668609,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395740609881771e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4041937887668609,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.354421088898535e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.3818579018115997,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.354421088898535e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.3818579018115997,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395740196291464e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3609384894371032,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395740196291464e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3609384894371032,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544207787058053e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.3487197160720825,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,8.911016455975806e-13,7.3600778316045575e-19,-8.91102350328993e-13,2.6059237233366783e-12,0.0,0.0,0.0,0.0,60.0,0.3392422795295715,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395739989496312e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3211975395679474,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395739989496312e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3211975395679474,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544204685130756e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.3040052056312561,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544204685130756e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.3040052056312561,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395740609881771e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2878506183624267,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395740609881771e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2878506183624267,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.3957412302672298e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2726610600948334,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.3957412302672298e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2726610600948334,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,3.65792205553328e-12,-6.868999830483488e-19,-3.657921621852411e-12,3.579951222618117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2653244733810425,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544204685130756e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.2581987082958221,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395740196291464e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2447327226400375,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395740196291464e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2447327226400375,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395742057447843e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2320447564125061,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395742057447843e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2320447564125061,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.3957439186042214e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2200799435377121,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.3957439186042214e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2200799435377121,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544245010185618e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.208786591887474,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544245010185618e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.208786591887474,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,8.911016455975806e-13,7.3601176396715395e-19,-8.91102350328993e-13,2.6059237233366783e-12,0.0,0.0,0.0,0.0,60.0,0.2022710889577865,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,3.602264970689606e-12,-1.3053075502209293e-18,-3.602263669646999e-12,5.26142757834025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1968737542629242,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,3.602264970689606e-12,-1.3053101351603433e-18,-3.602263669646999e-12,5.26142757834025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1869716048240661,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,3.602264970689606e-12,-1.3053101351603433e-18,-3.602263669646999e-12,5.26142757834025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1869716048240661,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,3.602264970689606e-12,-1.3053131336900637e-18,-3.602263669646999e-12,5.26142757834025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1775926202535629,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,3.602264970689606e-12,-1.3053131336900637e-18,-3.602263669646999e-12,5.26142757834025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1775926202535629,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,8.911016455975806e-13,7.36006594088325e-19,-8.91102350328993e-13,2.6059237233366783e-12,0.0,0.0,0.0,0.0,60.0,0.1685995757579803,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,8.911016455975806e-13,7.36006594088325e-19,-8.91102350328993e-13,2.6059237233366783e-12,0.0,0.0,0.0,0.0,60.0,0.1685995757579803,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395738541930239e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1601119190454483,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395738541930239e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1601119190454483,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,3.65792205553328e-12,-6.869018442047277e-19,-3.657921621852411e-12,3.579951222618117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1558569520711898,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,3.602264970689606e-12,-1.3053148914488653e-18,-3.602263669646999e-12,5.26142757834025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1517232358455658,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,8.911016455975806e-13,7.360025615828388e-19,-8.91102350328993e-13,2.6059237233366783e-12,0.0,0.0,0.0,0.0,60.0,0.1441753655672073,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
