time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885280,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,8.911016455975806e-13,7.360025615828388e-19,-8.91102350328993e-13,2.6059237233366783e-12,0.0,0.0,0.0,0.0,60.0,0.1441753655672073,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972828242480809e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.1370296031236648,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972828242480809e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.1370296031236648,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544166428027433e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.1302399337291717,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544166428027433e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.1302399337291717,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395735440002943e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1238232925534248,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395735440002943e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1238232925534248,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.9728292764565744e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.1201488971710205,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.116867758496457e-13,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388314035410797e-13,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,3.979793924968611e-13,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388311324905359e-13,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,2.5559658556328912e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,3.713579357217389e-12,-6.848943673309404e-20,-3.713579357217389e-12,1.8984744332151138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1169758588075637,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544156088269769e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.11131152510643,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544156088269769e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.11131152510643,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-5.116867758496457e-13,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-5.388314035410797e-13,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-3.979793924968611e-13,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-5.388311324905359e-13,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-2.5559658556328912e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.820061679494445e-12,2.7773228063491098e-18,1.820058860568796e-12,-4.9580382388645523e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1059247329831123,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-5.116867758496457e-13,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-5.388314035410797e-13,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-3.979793924968611e-13,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-5.388311324905359e-13,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-2.5559658556328912e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.820061679494445e-12,2.7773228063491098e-18,1.820058860568796e-12,-4.9580382388645523e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1059247329831123,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,8.911016455975806e-13,7.3599976984827145e-19,-8.911024045391014e-13,2.6059237233366783e-12,0.0,0.0,0.0,0.0,60.0,0.1007919982075691,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,8.911016455975806e-13,7.3599976984827145e-19,-8.911024045391014e-13,2.6059237233366783e-12,0.0,0.0,0.0,0.0,60.0,0.1007919982075691,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.354410542345725e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0959269478917121,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.354410542345725e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0959269478917121,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,3.602264970689606e-12,-1.3053222326768017e-18,-3.602263669646999e-12,5.26142757834025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0933903828263282,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,3.602264970689606e-12,-1.3053231632549909e-18,-3.602263669646999e-12,5.26142757834025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0909215062856674,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544071302256982e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0865733325481414,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544071302256982e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0865733325481414,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.69415566245268e-13,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.3957279953774293e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.082431323826313,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.69415566245268e-13,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.3957279953774293e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.082431323826313,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972821418240755e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.078480027616024,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972821418240755e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.078480027616024,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972822245421368e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0747190862894058,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972822245421368e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0747190862894058,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.9728216250359082e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0726121738553047,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.116867758496457e-13,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388314035410797e-13,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,3.979793924968611e-13,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388311324905359e-13,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,2.5559658556328912e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,3.713579357217389e-12,-6.84957892217045e-20,-3.713579357217389e-12,1.8984744332151138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0707029178738594,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544156088269769e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0673838034272193,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544156088269769e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0673838034272193,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395735026412636e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.064211867749691,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395735026412636e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.064211867749691,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,3.602264970689606e-12,-1.3053171661955497e-18,-3.602263669646999e-12,5.26142757834025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0611764937639236,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,3.602264970689606e-12,-1.3053171661955497e-18,-3.602263669646999e-12,5.26142757834025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0611764937639236,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,8.911016455975806e-13,7.360002868361543e-19,-8.911024045391014e-13,2.6059237233366783e-12,0.0,0.0,0.0,0.0,60.0,0.0582993328571319,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,8.911016455975806e-13,7.360002868361543e-19,-8.911024045391014e-13,2.6059237233366783e-12,0.0,0.0,0.0,0.0,60.0,0.0582993328571319,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,6.313428078941197e-12,-3.3466385483351632e-18,-6.313425043175114e-12,7.91693186702469e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0567591339349746,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.69415566245268e-13,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,8.911016455975806e-13,7.3599940795675365e-19,-8.91102350328993e-13,2.6059237233366783e-12,0.0,0.0,0.0,0.0,60.0,0.055305678397417,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.69415566245268e-13,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0621643066406,294.1285400390625,285.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.9728249337583585e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0527270212769508,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
