time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890140,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,292.3554382324219,291.94195556640625,295.0621643066406,294.1285400390625,285.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544138510681752e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0140614043921232,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,292.3554382324219,291.94195556640625,295.0621643066406,294.1285400390625,285.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544138510681752e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0140614043921232,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,292.27398681640625,291.8981628417969,295.0621643066406,294.1285400390625,285.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544138510681752e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0131619041785597,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,292.27398681640625,291.8981628417969,295.0621643066406,294.1285400390625,285.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544138510681752e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0131619041785597,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.69415566245268e-13,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,292.1927185058594,291.85430908203125,295.0621643066406,294.1285400390625,285.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.97282700170989e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0123205007985234,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.69415566245268e-13,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,292.1927185058594,291.85430908203125,295.0621643066406,294.1285400390625,285.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.97282700170989e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0123205007985234,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.69415566245268e-13,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,292.15234375,291.8324584960937,295.0621643066406,294.1285400390625,285.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,8.911016455975806e-13,7.360008038240371e-19,-8.91102350328993e-13,2.6059237233366783e-12,0.0,0.0,0.0,0.0,60.0,0.0119214747101068,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,292.1122741699219,291.81072998046875,295.0621643066406,294.1285400390625,285.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7087472929666614e-12,4.014146626090703e-18,1.7087432814186232e-12,-3.412533710472898e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.011535532772541,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,292.0332946777344,291.767822265625,295.0621643066406,294.1285400390625,285.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544137476705986e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0107991844415664,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,292.0332946777344,291.767822265625,295.0621643066406,294.1285400390625,285.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544137476705986e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0107991844415664,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.9564514160156,291.7259521484375,295.0621643066406,294.1285400390625,285.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544137476705986e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0101101798936724,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.9564514160156,291.7259521484375,295.0621643066406,294.1285400390625,285.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544137476705986e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0101101798936724,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.88238525390625,291.6854858398437,295.0621643066406,294.1285400390625,285.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544137476705986e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0094638084992766,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.88238525390625,291.6854858398437,295.0621643066406,294.1285400390625,285.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544137476705986e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0094638084992766,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.8117980957031,291.6468505859375,295.0621643066406,294.1285400390625,285.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544137476705986e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0088576674461364,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.8117980957031,291.6468505859375,295.0621643066406,294.1285400390625,285.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544137476705986e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0088576674461364,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.7779846191406,291.6282958984375,295.0621643066406,294.1285400390625,285.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544137476705986e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0085691632702946,-0.0,-2.802596928649634e-45,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.74530029296875,291.6103820800781,295.0621643066406,294.1285400390625,285.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544137476705986e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0082904640585184,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.69415566245268e-13,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.6835632324219,291.5765075683594,295.0621643066406,294.1285400390625,285.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.65792205553328e-12,-6.869059801077898e-19,-3.657921621852411e-12,3.579951222618117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0077622332610189,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.69415566245268e-13,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.6835632324219,291.5765075683594,295.0621643066406,294.1285400390625,285.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.65792205553328e-12,-6.869059801077898e-19,-3.657921621852411e-12,3.579951222618117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0077622332610189,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.69415566245268e-13,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.62725830078125,291.5456237792969,295.0621643066406,294.1285400390625,285.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,3.65792205553328e-12,-6.869059801077898e-19,-3.657921621852411e-12,3.579951222618117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0073021361604332,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.69415566245268e-13,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.62725830078125,291.5456237792969,295.0621643066406,294.1285400390625,285.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,3.65792205553328e-12,-6.869059801077898e-19,-3.657921621852411e-12,3.579951222618117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0073021361604332,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.5770263671875,291.5180969238281,295.0621643066406,294.1285400390625,285.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544132306827158e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0068974941968917,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.5770263671875,291.5180969238281,295.0621643066406,294.1285400390625,285.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544132306827158e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0068974941968917,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.53350830078125,291.4944152832031,295.0621643066406,294.1285400390625,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544132306827158e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0065213423222303,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.53350830078125,291.4944152832031,295.0621643066406,294.1285400390625,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544132306827158e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0065213423222303,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.5144958496094,291.4841003417969,295.0621643066406,294.1285400390625,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544132306827158e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0063129761256277,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.4974060058594,291.4748840332031,295.0621643066406,294.1285400390625,285.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.354412920489986e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.00611167633906,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.4693603515625,291.4599609375,295.0621643066406,294.1285400390625,285.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.354412920489986e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0057374103926122,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.4693603515625,291.4599609375,295.0621643066406,294.1285400390625,285.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.354412920489986e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0057374103926122,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.69415566245268e-13,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.45001220703125,291.45001220703125,295.0621643066406,294.1285400390625,285.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.9728261745292773e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0053907562978565,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.69415566245268e-13,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.45001220703125,291.45001220703125,295.0621643066406,294.1285400390625,285.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.9728261745292773e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0053907562978565,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.69415566245268e-13,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.4359130859375,291.4359130859375,295.0621643066406,294.1285400390625,285.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972827415300196e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0051046414300799,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.69415566245268e-13,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.4359130859375,291.4359130859375,295.0621643066406,294.1285400390625,285.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972827415300196e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0051046414300799,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.4231872558594,291.4231872558594,295.0621643066406,294.1285400390625,285.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544142646584817e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0048071662895381,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.4231872558594,291.4231872558594,295.0621643066406,294.1285400390625,285.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544142646584817e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0048071662895381,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.116867758496457e-13,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388314035410797e-13,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,3.979793924968611e-13,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.388311324905359e-13,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,2.5559658556328912e-12,285.0031433105469,294.1499938964844,291.4173278808594,291.4173278808594,295.0621643066406,294.1285400390625,285.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.713579357217389e-12,-6.849231247819237e-20,-3.713579357217389e-12,1.8984744332151138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0046657370403409,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.69415566245268e-13,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.4117736816406,291.4117736816406,295.0621643066406,294.1285400390625,285.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,3.65792205553328e-12,-6.869060835053664e-19,-3.657921621852411e-12,3.579951222618117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0045360727235674,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.40167236328125,291.40167236328125,295.0621643066406,294.1285400390625,285.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544128170924097e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0042974618263542,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.40167236328125,291.40167236328125,295.0621643066406,294.1285400390625,285.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544128170924097e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0042974618263542,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.39276123046875,291.39276123046875,295.0621643066406,294.1285400390625,285.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544128170924097e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0040421998128294,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
