time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895060,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.4176330566406,291.4176330566406,295.0621643066406,294.1285400390625,285.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544176767785085e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0011827701237052,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.4176330566406,291.4176330566406,295.0621643066406,294.1285400390625,285.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544176767785085e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0011827701237052,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.69415566245268e-13,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.42535400390625,291.42535400390625,295.0621643066406,294.1285400390625,285.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.39573730115932e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011335549643263,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.69415566245268e-13,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.42535400390625,291.42535400390625,295.0621643066406,294.1285400390625,285.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.39573730115932e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011335549643263,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.4293212890625,291.4293212890625,295.0621643066406,294.1285400390625,285.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544176767785085e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0011273532873019,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.433349609375,291.433349609375,295.0621643066406,294.1285400390625,285.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544179869712385e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0012339991517364,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.69415566245268e-13,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.44158935546875,291.44158935546875,295.0621643066406,294.1285400390625,285.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.3957375079544733e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0131002040579915,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.69415566245268e-13,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.44158935546875,291.44158935546875,295.0621643066406,294.1285400390625,285.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.3957375079544733e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0131002040579915,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.45001220703125,291.45001220703125,295.0621643066406,294.1285400390625,285.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544180903688145e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0600945837795734,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.45001220703125,291.45001220703125,295.0621643066406,294.1285400390625,285.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544180903688145e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0600945837795734,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.4595031738281,291.45330810546875,295.0621643066406,294.1285400390625,285.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544181937663913e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0183279626071453,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.4595031738281,291.45330810546875,295.0621643066406,294.1285400390625,285.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544181937663913e-18,-9.467601399040793e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0183279626071453,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.4709777832031,291.4576110839844,295.0621643066406,294.1285400390625,285.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7087472929666614e-12,4.014150761993765e-18,1.7087432814186232e-12,-3.412533710472898e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0108392983675003,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.4709777832031,291.4576110839844,295.0621643066406,294.1285400390625,285.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7087472929666614e-12,4.014150761993765e-18,1.7087432814186232e-12,-3.412533710472898e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0108392983675003,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.4773864746094,291.4601135253906,295.0621643066406,294.1285400390625,285.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972831757998412e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0095255468040704,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.4842224121094,291.4628601074219,295.0621643066406,294.1285400390625,285.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.9728313444081057e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0083839548751711,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.4991760253906,291.468994140625,295.0621643066406,294.1285400390625,285.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544190209470037e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0056829266250133,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.4991760253906,291.468994140625,295.0621643066406,294.1285400390625,285.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544190209470037e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0056829266250133,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.51568603515625,291.4759521484375,295.0621643066406,294.1285400390625,285.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395738541930239e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035550957545638,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.51568603515625,291.4759521484375,295.0621643066406,294.1285400390625,285.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395738541930239e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035550957545638,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.5335998535156,291.4836730957031,295.0621643066406,294.1285400390625,285.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.97283155120326e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.002203369513154,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.5335998535156,291.4836730957031,295.0621643066406,294.1285400390625,285.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.97283155120326e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.002203369513154,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.55279541015625,291.4920349121094,295.0621643066406,294.1285400390625,285.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972832171588719e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0013767674099653,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.55279541015625,291.4920349121094,295.0621643066406,294.1285400390625,285.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972832171588719e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0013767674099653,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.5628356933594,291.4964599609375,295.0621643066406,294.1285400390625,285.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972833205564484e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0011282042833045,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.5731506347656,291.50103759765625,295.0621643066406,294.1285400390625,285.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972833825949944e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0009189860429614,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.59454345703125,291.5105895996094,295.0621643066406,294.1285400390625,285.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.9728344463354032e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0005811156006529,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.59454345703125,291.5105895996094,295.0621643066406,294.1285400390625,285.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.9728344463354032e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.0005811156006529,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.116867758496457e-13,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388314035410797e-13,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,3.979793924968611e-13,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388311324905359e-13,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,2.5559658556328912e-12,285.0031433105469,294.1499938964844,291.6168212890625,291.5205993652344,295.0621643066406,294.1285400390625,285.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,3.713579357217389e-12,-6.848495832555889e-20,-3.713579357217389e-12,1.8984744332151138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0003773487405851,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.116867758496457e-13,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388314035410797e-13,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,3.979793924968611e-13,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,5.388311324905359e-13,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,2.5559658556328912e-12,285.0031433105469,294.1499938964844,291.6168212890625,291.5205993652344,295.0621643066406,294.1285400390625,285.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,3.713579357217389e-12,-6.848495832555889e-20,-3.713579357217389e-12,1.8984744332151138e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0003773487405851,-0.0,-2.0267154052839512e-24,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.6398620605469,291.5310363769531,295.0621643066406,294.1285400390625,285.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.9728344463354032e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.000262644723989,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.6398620605469,291.5310363769531,295.0621643066406,294.1285400390625,285.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.9728344463354032e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,0.000262644723989,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.66357421875,291.5418395996094,295.0621643066406,294.1285400390625,285.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544221228743013e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.000178002519533,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.66357421875,291.5418395996094,295.0621643066406,294.1285400390625,285.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544221228743013e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.000178002519533,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.67559814453125,291.5473327636719,295.0621643066406,294.1285400390625,285.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544224330670304e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0001503254170529,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0,285.0031433105469,294.1499938964844,291.687744140625,291.55291748046875,295.0621643066406,294.1285400390625,285.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,9.467588388614725e-13,1.3544226398621836e-18,-9.467602483242965e-13,9.24447042353893e-13,0.0,0.0,0.0,0.0,60.0,0.0001272614317713,-0.0,-0.0,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.7123107910156,291.564208984375,295.0621643066406,294.1285400390625,285.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395742471038149e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.313716873293744e-05,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,-2.558433879248229e-13,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.6941570177053973e-13,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,-1.9898969624843055e-13,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,-2.69415566245268e-13,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,-1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.7123107910156,291.564208984375,295.0621643066406,294.1285400390625,285.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.764404486230553e-12,3.395742471038149e-18,1.7644011252038185e-12,-1.7310570294901129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.313716873293744e-05,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.7371520996094,291.5756225585937,295.0621643066406,294.1285400390625,285.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972835273516016e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,6.717233191011474e-05,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.558433879248229e-13,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.6941570177053973e-13,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,1.9898969624843055e-13,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,2.69415566245268e-13,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,1.2779829278164456e-12,285.0031433105469,294.1499938964844,291.7371520996094,291.5756225585937,295.0621643066406,294.1285400390625,285.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0024160321253639e-12,1.972835273516016e-18,-1.0024179836892744e-12,-7.570295844187835e-13,0.0,0.0,0.0,0.0,60.0,6.717233191011474e-05,-0.0,-5.066788513209878e-25,0.0,281.9178466796875,283.8751220703125,295.2980651855469,296.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.197844237847321e-21,2.5989221189236605e-21,2.5989221189236605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
